时间 ,浓度 ,峰面积 ,标识 ,类型 ,初始制冷模块温度 ,初始测量模块温度 ,反应制冷模块温度 ,反应测量模块温度 ,初始值燃烧炉温度 ,初始值上机箱温度 ,初始值下机箱温度 ,反应值燃烧炉温度 ,反应值上机箱温度 ,反应值下机箱温度 ,测量时长 ,加量程校准液浓度 ,量程 ,参数 ,转换系数 ,标样转换系数 ,,
2023-08-04 19:21:37,52.8198,52.8198,正常N,水样,2,49.4,1.7,49.2,680.837,38.1,37.8,678.914,38.4,37.3,820,80,100,TOC,1,2.5,
2023-08-04 19:32:53,49.9946,49.9946,正常N,水样,2,49.8,8.8,51,681.99,38.6,37.2,679.538,38.3,37.8,660,80,100,TOC,1,2.5,
2023-08-04 19:41:28,48.0254,48.0254,正常N,水样,2,49.8,1.6,51.4,681.462,38.8,37,680.548,38.6,38.1,669,80,100,TOC,1,2.5,
2023-08-04 19:50:13,48.6279,48.6279,正常N,水样,2,49,1.9,48.6,681.558,39,37.7,681.558,39.1,37.6,668,80,100,TOC,1,2.5,
2023-08-04 19:58:57,47.897,47.897,正常N,水样,2,48.3,1.7,48.2,683.288,39.2,38.1,681.365,39.1,37.6,659,80,100,TOC,1,2.5,
2023-08-04 20:07:32,45.6566,45.6566,正常N,水样,2.1,48.3,1.7,48.4,679.971,39.3,38,680.788,39.1,37.5,660,80,100,TOC,1,2.5,
2023-08-04 20:16:07,49.1597,49.1597,正常N,水样,2,48.9,1.8,49.1,680.74,39.5,37.6,677.952,39.1,37.8,671,80,100,TOC,1,2.5,
2023-08-04 20:24:54,48.4838,48.4838,正常N,水样,2.1,49.9,2.1,49.5,681.894,39.6,38.1,679.635,39.5,37.4,685,80,100,TOC,1,2.5,
2023-08-04 20:33:55,48.3561,48.3561,正常N,水样,2,50.4,1.9,50.1,681.654,39.8,37.8,679.25,39.5,36.8,688,80,100,TOC,1,2.5,
2023-08-04 20:42:59,48.7632,48.7632,正常N,水样,2,50.8,1.9,52.4,680.933,39.8,37.7,678.433,40.2,37,670,80,100,TOC,1,2.5,
2023-08-04 20:51:45,48.3321,48.3321,正常N,水样,2,50.8,1.3,50.3,680.981,40,38.2,680.26,39.6,37.8,661,80,100,TOC,1,2.5,
2023-08-04 21:00:21,47.9484,47.9484,正常N,水样,2,50.4,2,51.9,680.788,40,37.7,681.606,41.1,37.6,661,80,100,TOC,1,2.5,
2023-08-04 21:08:57,48.1383,48.1383,正常N,水样,2,50,2,51.2,681.365,40,38.2,680.5,41.3,37.4,661,80,100,TOC,1,2.5,
2023-08-04 21:17:33,46.1644,46.1644,正常N,水样,2,49.8,2.4,49.7,681.221,40.1,36.7,679.01,40.3,37.8,661,80,100,TOC,1,2.5,
2023-08-04 21:26:09,47.5558,47.5558,正常N,水样,2,49.2,1.8,50.6,680.885,40.1,37.5,679.971,41.3,38.1,661,80,100,TOC,1,2.5,
2023-08-04 21:34:46,46.0506,46.0506,正常N,水样,2,48.8,2,49.5,681.462,40.1,37.5,679.106,39.9,37.6,659,80,100,TOC,1,2.5,
2023-08-04 21:43:21,47.5967,47.5967,正常N,水样,2,49.2,1.6,49.2,680.837,40.3,38.3,681.365,39.8,37.6,663,80,100,TOC,1,2.5,
2023-08-04 21:51:59,46.8495,46.8495,正常N,水样,2,49.8,1.8,51.1,680.5,40.1,37.8,679.683,41.3,37.9,661,80,100,TOC,1,2.5,
2023-08-04 22:00:36,47.7932,47.7932,正常N,水样,2,49.8,1.8,51.4,682.615,40.2,38.2,679.971,40.8,38,660,80,100,TOC,1,2.5,
2023-08-04 22:09:12,44.7342,44.7342,正常N,水样,2,49.7,1.9,49.8,681.365,40.2,37.8,680.019,39.6,37.5,662,80,100,TOC,1,2.5,
2023-08-04 22:17:49,49.3572,49.3572,正常N,水样,2,49.7,1.8,50.4,680.788,40.3,37.6,681.365,41.5,37.7,661,80,100,TOC,1,2.5,
2023-08-04 22:26:25,49.8524,49.8524,正常N,水样,2,49.5,1.9,50.7,680.404,40.3,37.7,680.837,40.8,37.6,661,80,100,TOC,1,2.5,
2023-08-04 22:35:02,48.378,48.378,正常N,水样,2,49.3,1.9,49.4,682.471,40.3,37.3,679.346,39.9,37.3,661,80,100,TOC,1,2.5,
2023-08-04 22:43:38,47.7559,47.7559,正常N,水样,2,49.3,2,49.1,682.471,40.3,37.3,681.365,40.3,37.7,653,80,100,TOC,1,2.5,
2023-08-04 22:56:54,48.7254,48.7254,正常N,水样,2,49.1,2.3,48.3,682.231,40.2,37.1,682.087,39.9,37.6,695,80,100,TOC,1,2.5,
2023-08-04 23:06:05,47.8861,47.8861,正常N,水样,2,49.8,2.3,49.7,681.029,40.3,38.1,680.067,40.3,38.4,667,80,100,TOC,1,2.5,
2023-08-04 23:14:47,48.296,48.296,正常N,水样,2,50.1,2.3,50.3,682.183,40.3,38.4,679.635,39.2,37.5,663,80,100,TOC,1,2.5,
2023-08-04 23:23:24,46.815,46.815,正常N,水样,2.1,49.9,1.8,49.5,681.99,40.3,38.1,677.615,40.2,37.3,663,80,100,TOC,1,2.5,
2023-08-04 23:32:01,48.6091,48.6091,正常N,水样,2,50.1,1.9,51.5,680.981,40.4,37.6,680.885,41.1,36.8,669,80,100,TOC,1,2.5,
2023-08-04 23:40:44,48.0736,48.0736,正常N,水样,2.1,49.8,2.1,49.1,680.596,40.3,37.8,678.962,40.4,38.4,664,80,100,TOC,1,2.5,
2023-08-04 23:49:22,48.5326,48.5326,正常N,水样,2,49,1.8,49.6,682.183,40.3,37.2,680.596,41.5,37.4,662,80,100,TOC,1,2.5,
2023-08-04 23:58:00,48.6809,48.6809,正常N,水样,2,48.8,2,49,680.837,40.4,37.4,679.683,40.1,38.5,662,80,100,TOC,1,2.5,
2023-08-05 00:06:36,48.9566,48.9566,正常N,水样,2,49.4,1.7,49.8,680.26,40.4,38,680.308,41.8,38.2,663,80,100,TOC,1,2.5,
2023-08-05 00:15:13,47.4335,47.4335,正常N,水样,2,49.4,1.9,49.6,681.702,40.4,38.3,680.26,41.6,37.6,664,80,100,TOC,1,2.5,
2023-08-05 00:23:51,48.0619,48.0619,正常N,水样,2,49.1,2,48.8,682.183,40.4,37.5,680.788,40.3,37.7,663,80,100,TOC,1,2.5,
2023-08-05 00:32:28,48.5699,48.5699,正常N,水样,2,49.3,1.5,48.4,681.269,40.4,37.2,679.731,40.1,37.6,664,80,100,TOC,1,2.5,
2023-08-05 00:41:06,46.6601,46.6601,正常N,水样,2,49.1,2.9,49,681.221,40.4,37.8,680.644,40,37.7,663,80,100,TOC,1,2.5,
2023-08-05 00:49:44,47.107,47.107,正常N,水样,2,49.3,2.9,48.8,680.404,40.4,37.8,679.442,40.3,38,662,80,100,TOC,1,2.5,
2023-08-05 00:58:21,48.5961,48.5961,正常N,水样,2,49.2,2,49.1,680.837,40.4,37.7,679.49,41.6,37.8,662,80,100,TOC,1,2.5,
2023-08-05 01:06:58,47.5313,47.5313,正常N,水样,2,49.1,2.3,48.9,681.221,40.4,38.1,679.442,40,38.1,670,80,100,TOC,1,2.5,
2023-08-05 01:15:43,46.6204,46.6204,正常N,水样,2,49.3,1.8,49.1,681.894,40.4,38.1,678.865,41.2,37.8,672,80,100,TOC,1,2.5,
2023-08-05 01:24:30,46.1168,46.1168,正常N,水样,2,49.2,2.5,49,684.058,40.3,37.6,681.029,40,39.2,695,80,100,TOC,1,2.5,
2023-08-05 01:33:39,47.6571,47.6571,正常N,水样,2,49.1,2,50.1,682.663,40.4,37.6,677.76,39.8,37.6,683,80,100,TOC,1,2.5,
2023-08-05 01:42:37,47.3925,47.3925,正常N,水样,2,48.7,1.5,48.7,682.038,40.3,37.8,680.596,40,38.2,682,80,100,TOC,1,2.5,
2023-08-05 01:51:34,48.1033,48.1033,正常N,水样,2,48.8,1.9,48.8,682.76,40.5,37.8,681.269,39.9,38.1,690,80,100,TOC,1,2.5,
2023-08-05 02:00:39,46.5831,46.5831,正常N,水样,2,49.1,2.6,48.8,682.279,40.5,37.8,678.817,40.5,37.4,693,80,100,TOC,1,2.5,
2023-08-05 02:09:47,48.3288,48.3288,正常N,水样,2.1,49.7,3,48.6,682.038,40.3,38,680.548,39.8,37.4,899,80,100,TOC,1,2.5,
2023-08-05 02:22:20,47.3215,47.3215,正常N,水样,2,49.8,2.1,51.1,681.654,40.3,37.6,678.865,40,37.9,685,80,100,TOC,1,2.5,
2023-08-05 02:31:20,48.7124,48.7124,正常N,水样,2,49.9,1.9,49.9,680.981,40.4,37.6,679.779,41.3,37.6,666,80,100,TOC,1,2.5,
2023-08-05 02:40:01,47.3886,47.3886,正常N,水样,2,50,2.1,49.9,682.856,40.4,37.9,679.779,40.8,38.1,677,80,100,TOC,1,2.5,
2023-08-05 02:48:53,47.5584,47.5584,正常N,水样,2,50,2,49.8,682.856,40.4,37.9,680.644,40.4,37.7,654,80,100,TOC,1,2.5,
2023-08-05 03:02:23,47.9858,47.9858,正常N,水样,2,49.4,2.2,49.2,681.125,40.5,37.7,679.202,40,37.5,698,80,100,TOC,1,2.5,
2023-08-05 03:11:35,47.9962,47.9962,正常N,水样,2,49,1.8,48.7,681.942,40.5,38.1,680.596,40,38.1,680,80,100,TOC,1,2.5,
2023-08-05 03:20:29,49.1213,49.1213,正常N,水样,2,49.1,2.5,49.1,681.462,40.5,37.8,679.202,40.2,37.8,675,80,100,TOC,1,2.5,
2023-08-05 03:29:19,48.231,48.231,正常N,水样,2,49.8,2.9,49.4,681.462,40.3,37.9,679.058,39.5,38.1,663,80,100,TOC,1,2.5,
2023-08-05 03:37:56,47.7183,47.7183,正常N,水样,2,49.8,1.8,49.6,681.221,40.5,38,680.26,41.3,37.1,682,80,100,TOC,1,2.5,
2023-08-05 03:46:52,47.3802,47.3802,正常N,水样,2,49.9,2.6,50.9,680.115,40.5,37.2,678.481,40.4,38.1,678,80,100,TOC,1,2.5,
2023-08-05 03:55:45,45.9261,45.9261,正常N,水样,2,50,1.7,49.8,680.596,40.5,37.7,679.731,41.8,37.4,677,80,100,TOC,1,2.5,
2023-08-05 04:04:37,49.4402,49.4402,正常N,水样,2,50.1,1.9,50.6,681.99,40.5,37.6,680.067,40.4,37.6,677,80,100,TOC,1,2.5,
2023-08-05 04:13:29,47.5549,47.5549,正常N,水样,2,50.2,1.5,50.1,681.029,40.5,37.6,678.048,40.3,37.6,666,80,100,TOC,1,2.5,
2023-08-05 04:22:10,47.5799,47.5799,正常N,水样,2.1,50.4,2.9,51.1,681.654,40.5,37.3,679.154,40.1,37.7,667,80,100,TOC,1,2.5,
2023-08-05 04:30:52,47.7983,47.7983,正常N,水样,2,50.7,2.4,51,681.846,40.5,38,679.827,40.5,38,670,80,100,TOC,1,2.5,
2023-08-05 04:39:37,47.3904,47.3904,正常N,水样,2,50.6,1.6,50,681.654,40.5,38.1,679.923,41.4,38.1,671,80,100,TOC,1,2.5,
2023-08-05 04:48:22,47.4867,47.4867,正常N,水样,2,50,1.8,49.8,682.231,40.5,37.7,678.577,41.5,37.4,673,80,100,TOC,1,2.5,
2023-08-05 04:57:10,47.2478,47.2478,正常N,水样,2,50.1,2.7,50.2,680.067,40.5,37.2,678.337,40.2,37.5,672,80,100,TOC,1,2.5,
2023-08-05 05:05:57,49.4233,49.4233,正常N,水样,2,50.3,2.6,51,680.981,40.5,38.1,681.558,39.9,37.5,689,80,100,TOC,1,2.5,
2023-08-05 05:15:01,48.4548,48.4548,正常N,水样,2,50.4,1.7,50.1,681.702,40.5,37.8,679.923,41.5,37.6,672,80,100,TOC,1,2.5,
2023-08-05 05:23:48,48.0971,48.0971,正常N,水样,2,50.6,2.9,51.3,681.942,40.5,37.8,681.558,39.9,36.7,677,80,100,TOC,1,2.5,
2023-08-05 05:32:39,47.5253,47.5253,正常N,水样,2,50.7,1.7,50.3,682.279,40.5,38.1,678.817,40.5,38.4,663,80,100,TOC,1,2.5,
2023-08-05 05:41:17,46.6491,46.6491,正常N,水样,2,50.9,1.7,50.7,681.606,40.5,37.8,681.029,40.7,38.2,679,80,100,TOC,1,2.5,
2023-08-05 05:50:10,46.438,46.438,正常N,水样,2,50.5,2.8,51,681.365,40.5,37.4,678.385,40.3,38.1,665,80,100,TOC,1,2.5,
2023-08-05 05:58:50,47.7646,47.7646,正常N,水样,2,49.8,2,50.7,681.606,40.6,37.5,680.26,40.6,37.2,669,80,100,TOC,1,2.5,
2023-08-05 06:07:33,47.2636,47.2636,正常N,水样,2,49.1,1.9,49,682.904,40.5,37.8,678,41.1,38.3,663,80,100,TOC,1,2.5,
2023-08-05 06:16:11,47.0596,47.0596,正常N,水样,2,49,1.6,48.8,680.26,40.6,37.8,680.356,40.5,37.5,673,80,100,TOC,1,2.5,
2023-08-05 06:24:58,48.8215,48.8215,正常N,水样,2,49.2,1.9,49.2,680.212,40.5,37.4,679.346,41.3,38.2,672,80,100,TOC,1,2.5,
2023-08-05 06:33:45,47.5352,47.5352,正常N,水样,2,49.4,2.7,50.1,681.846,40.5,37.7,679.442,39.8,38,666,80,100,TOC,1,2.5,
2023-08-05 06:42:26,45.7669,45.7669,正常N,水样,2,49.2,1.9,48.8,679.683,40.5,37.8,678.913,40.3,38.5,677,80,100,TOC,1,2.5,
2023-08-05 06:51:17,47.9789,47.9789,正常N,水样,2,49.2,2,49.2,679.683,40.5,37.8,679.49,40.5,37.7,663,80,100,TOC,1,2.5,
2023-08-05 07:04:47,47.0133,47.0133,正常N,水样,2,49.4,1.8,49.7,682.327,40.5,38,679.827,40.8,37.4,697,80,100,TOC,1,2.5,
2023-08-05 07:13:59,45.7391,45.7391,正常N,水样,2,49.4,2.8,50.7,680.115,40.5,38.2,680.644,40.5,37.7,663,80,100,TOC,1,2.5,
2023-08-05 07:22:37,47.8652,47.8652,正常N,水样,2,49.3,1.8,50.3,682.183,40.5,37.9,679.298,40.3,37.4,693,80,100,TOC,1,2.5,
2023-08-05 07:31:44,46.8785,46.8785,正常N,水样,2,49.2,2.1,49.1,682.423,40.5,37.6,678.529,40.8,38,668,80,100,TOC,1,2.5,
2023-08-05 07:40:26,47.6201,47.6201,正常N,水样,2,49.4,2.2,50.7,681.317,40.5,38,681.173,40,37.5,674,80,100,TOC,1,2.5,
2023-08-05 07:49:14,48.0555,48.0555,正常N,水样,2.1,49.9,2,49.6,682.519,40.5,38.5,680.067,41.8,37.9,688,80,100,TOC,1,2.5,
2023-08-05 07:58:16,48.0463,48.0463,正常N,水样,2,50.4,2.9,51.4,681.894,40.6,37.9,680.212,40,38.1,664,80,100,TOC,1,2.5,
2023-08-05 08:06:54,47.9357,47.9357,正常N,水样,2,51,1.7,50.7,683.529,40.5,37.6,681.173,40.9,38.1,700,80,100,TOC,1,2.5,
2023-08-05 08:16:09,46.1725,46.1725,正常N,水样,2,50.8,1.7,50.3,681.365,40.6,37.9,680.644,40.5,37.4,674,80,100,TOC,1,2.5,
2023-08-05 08:24:58,48.5829,48.5829,正常N,水样,2,50.1,1.7,49.6,680.692,40.6,37.6,679.154,41.5,37.8,663,80,100,TOC,1,2.5,
2023-08-05 08:33:36,49.689,49.689,正常N,水样,2,49.5,2.8,50.1,681.702,40.5,37.9,678.481,40.3,38.3,667,80,100,TOC,1,2.5,
2023-08-05 08:42:17,48.7902,48.7902,正常N,水样,2,49.2,2,49,681.75,40.6,38.4,679.298,40.1,38,682,80,100,TOC,1,2.5,
2023-08-05 08:51:13,48.8621,48.8621,正常N,水样,2,49.1,2,48.9,680.885,40.5,37.7,680.885,40.7,37.7,674,80,100,TOC,1,2.5,
2023-08-05 09:00:02,48.4376,48.4376,正常N,水样,2,49.5,1.6,49.2,682.615,40.6,38.1,680.837,41.2,39.1,695,80,100,TOC,1,2.5,
2023-08-05 09:27:00,49.9991,49.9991,正常N,水样,2,50.1,1.8,49.5,681.173,39.9,37.8,680.163,39.5,37.9,710,80,100,TOC,1,2.5,
2023-08-05 09:36:25,48.8521,48.8521,正常N,水样,2,49.5,2.5,49.3,681.51,40.3,37.4,678.433,40.3,38.4,662,80,100,TOC,1,2.5,
2023-08-05 09:45:02,47.8032,47.8032,正常N,水样,2,49.1,1.7,48.8,681.077,40.5,38.3,679.49,40,37.7,663,80,100,TOC,1,2.5,
2023-08-05 09:53:39,48.6575,48.6575,正常N,水样,2,49.2,1.8,48.7,681.365,40.6,38.2,681.029,40.3,37.6,665,80,100,TOC,1,2.5,
2023-08-05 10:02:19,48.3043,48.3043,正常N,水样,2,49.4,1.8,49.4,683.289,40.7,38.2,680.067,41.3,37.8,673,80,100,TOC,1,2.5,
2023-08-05 10:24:51,49.266,49.266,正常N,水样,2,50.9,2,51,681.029,40.3,37.8,680.115,40.4,37.9,695,80,100,TOC,1,2.5,
2023-08-05 10:34:00,48.3847,48.3847,正常N,水样,2,51.1,2,51.2,681.173,40.5,37.8,683.721,40.5,38,669,80,100,TOC,1,2.5,
2023-08-05 10:42:43,49.2239,49.2239,正常N,水样,2,51.1,2.1,51.4,681.173,40.5,37.8,679.202,40.5,37.9,655,80,100,TOC,1,2.5,
2023-08-05 10:56:25,49.9214,49.9214,正常N,水样,5.5,51.8,2,50.9,673.577,40.2,37.6,680.596,40.3,38.4,682,80,100,TOC,1,2.5,
2023-08-05 11:10:27,49.1798,49.1798,正常N,水样,2,50.4,2,50.3,681.606,40.3,38.5,679.779,40.4,38.3,693,80,100,TOC,1,2.5,
2023-08-05 11:19:34,49.7994,49.7994,正常N,水样,2,50.1,2,50.1,681.558,40.3,38,679.923,40.4,38.4,661,80,100,TOC,1,2.5,
2023-08-05 11:28:08,50.5409,50.5409,正常N,水样,2,50,2,49.9,681.558,40.3,38.4,679.923,40.4,38.7,660,80,100,TOC,1,2.5,
2023-08-05 11:36:41,51.5166,51.5166,正常N,水样,2,49.7,2,49.7,681.99,37.9,38.2,680.163,36.8,38,689,80,100,TOC,1,2.5,
2023-08-05 11:45:43,49.2719,49.2719,正常N,水样,2.1,49.3,2,49.3,681.221,39.1,37.9,680.115,39.1,38.1,661,80,100,TOC,1,2.5,
2023-08-05 11:54:18,49.6331,49.6331,正常N,水样,2,49.1,2,49,681.365,40.2,37.7,680.5,40.4,38.3,660,80,100,TOC,1,2.5,
2023-08-05 12:02:52,50.6334,50.6334,正常N,水样,2,49,2,48.9,681.317,40.8,38,679.01,40.9,37.9,659,80,100,TOC,1,2.5,
2023-08-05 12:11:25,50.6286,50.6286,正常N,水样,2,49,2,49.1,681.462,41.1,37.6,678.529,41.2,37.8,660,80,100,TOC,1,2.5,
2023-08-05 12:19:59,50.665,50.665,正常N,水样,2,49.1,2,49.2,682.615,41.3,38,680.212,41.3,38.1,668,80,100,TOC,1,2.5,
2023-08-05 12:28:41,49.7809,49.7809,正常N,水样,2,49.2,2,49.3,681.654,41.4,37.6,679.49,41.4,37.8,671,80,100,TOC,1,2.5,
2023-08-05 12:37:26,50.4972,50.4972,正常N,水样,2,49.4,2,49.4,681.99,41.4,38,679.202,41.4,38.2,664,80,100,TOC,1,2.5,
2023-08-05 12:46:04,50.2522,50.2522,正常N,水样,2,49.4,2.1,49.5,681.654,41.5,37.6,680.308,41.5,38.5,659,80,100,TOC,1,2.5,
2023-08-05 12:54:37,50.5197,50.5197,正常N,水样,2,49.6,2,49.6,682.567,41.5,37.2,679.635,41.5,38.1,659,80,100,TOC,1,2.5,
2023-08-05 13:03:10,49.9243,49.9243,正常N,水样,2,49.7,2,49.7,681.75,41.5,37.6,679.01,41.5,38.1,659,80,100,TOC,1,2.5,
2023-08-05 13:11:43,49.8802,49.8802,正常N,水样,2,49.8,2,49.8,682.038,41.5,37.7,680.548,41.5,38.7,660,80,100,TOC,1,2.5,
2023-08-05 13:20:17,49.5238,49.5238,正常N,水样,2,49.8,2,49.8,682.327,41.5,37.4,680.404,41.5,38.4,664,80,100,TOC,1,2.5,
2023-08-05 13:28:56,49.5218,49.5218,正常N,水样,2,49.9,2,49.9,681.846,41.5,38,680.596,41.5,37.9,658,80,100,TOC,1,2.5,
2023-08-05 13:37:28,49.6229,49.6229,正常N,水样,2,49.9,2,49.9,681.173,41.5,38.1,680.885,41.5,37.8,659,80,100,TOC,1,2.5,
2023-08-05 13:46:01,49.2587,49.2587,正常N,水样,2,49.9,2,50,683.433,41.5,37.9,679.25,41.5,37.4,659,80,100,TOC,1,2.5,
2023-08-05 13:54:34,49.3738,49.3738,正常N,水样,2,50,2,50,683.096,41.6,37.6,681.414,41.6,37.9,676,80,100,TOC,1,2.5,
2023-08-05 14:03:24,49.6055,49.6055,正常N,水样,2,50,2,50,681.798,41.6,37.8,680.548,41.6,37.9,663,80,100,TOC,1,2.5,
2023-08-05 14:12:01,48.7898,48.7898,正常N,水样,2,50.1,2,50.1,680.404,41.6,37.4,679.298,41.7,37.8,671,80,100,TOC,1,2.5,
2023-08-05 14:20:46,48.5985,48.5985,正常N,水样,2,50.1,2,50.1,681.269,41.6,37.9,679.587,41.6,37.6,673,80,100,TOC,1,2.5,
2023-08-05 14:29:33,49.6678,49.6678,正常N,水样,2,50.1,2,50.1,680.788,41.6,37.9,678.817,41.6,38,669,80,100,TOC,1,2.5,
2023-08-05 14:38:16,51.5856,51.5856,正常N,水样,2,50.1,2,50.1,681.558,41.6,37.5,680.644,41.7,37.9,659,80,100,TOC,1,2.5,
2023-08-05 14:46:49,49.8956,49.8956,正常N,水样,2,50.1,2,50.1,682.135,41.6,38.5,679.875,41.7,37.6,661,80,100,TOC,1,2.5,
2023-08-05 14:55:24,49.6481,49.6481,正常N,水样,2,50.1,2,50.1,680.692,41.7,37.8,679.058,41.6,37,664,80,100,TOC,1,2.5,
2023-08-05 15:04:02,49.945,49.945,正常N,水样,2,50.1,2,50.1,680.692,41.7,37.8,679.587,41.5,38.1,655,80,100,TOC,1,2.5,
2023-08-05 15:17:39,49.7447,49.7447,正常N,水样,2,50.1,2,50.1,681.51,41.5,37.9,679.25,41.5,37.6,757,80,100,TOC,1,2.5,
2023-08-05 15:27:48,49.4776,49.4776,正常N,水样,2,50.1,2,50.1,682.231,41.5,38.1,679.058,41.5,37.9,662,80,100,TOC,1,2.5,
2023-08-05 15:36:24,48.7995,48.7995,正常N,水样,2,50.1,2,50.1,681.846,41.5,37.9,679.394,41.5,38,661,80,100,TOC,1,2.5,
2023-08-05 15:44:58,49.0993,49.0993,正常N,水样,2,50.1,2,50.1,682.038,41.5,38.2,679.106,41.5,38.1,708,80,100,TOC,1,2.5,
2023-08-05 15:54:19,50.8399,50.8399,正常N,水样,2,50.1,2,50.1,683.24,41.5,37.9,679.25,41.6,38.3,661,80,100,TOC,1,2.5,
2023-08-05 16:02:53,50.0115,50.0115,正常N,水样,2,50.1,2,50.1,682.808,41.5,37.5,678.962,41.5,37.5,661,80,100,TOC,1,2.5,
2023-08-05 16:11:28,49.946,49.946,正常N,水样,2,50.1,2,50.1,681.99,41.5,37.8,681.269,41.6,37.9,662,80,100,TOC,1,2.5,
2023-08-05 16:20:03,50.1957,50.1957,正常N,水样,2,50.1,2,50.1,681.846,41.4,37.7,679.923,41.5,38.1,790,80,100,TOC,1,2.5,
2023-08-05 16:30:46,50.9392,50.9392,正常N,水样,2,50.1,2,50.1,681.221,41.4,37.7,680.452,41.5,38.1,670,80,100,TOC,1,2.5,
2023-08-05 16:39:30,50.0236,50.0236,正常N,水样,2,50.1,2,50.1,681.221,41.4,37.8,679.298,41.5,38,669,80,100,TOC,1,2.5,
2023-08-05 16:48:12,49.8705,49.8705,正常N,水样,2,50.1,2,50.1,682.567,41.4,37.9,679.587,41.5,37.4,660,80,100,TOC,1,2.5,
2023-08-05 16:56:46,49.7508,49.7508,正常N,水样,2,50.1,2,50.1,681.317,41.5,37.9,679.394,41.4,37.4,666,80,100,TOC,1,2.5,
2023-08-05 17:05:26,50.1065,50.1065,正常N,水样,2,50,2,50.1,681.221,41.4,38.1,679.587,41.5,37.9,661,80,100,TOC,1,2.5,
2023-08-05 17:14:00,51.0075,51.0075,正常N,水样,2,50.1,2,50,682.087,41.5,38.3,679.587,41.4,37.8,663,80,100,TOC,1,2.5,
2023-08-05 17:22:36,49.5513,49.5513,正常N,水样,2,50,2,50.1,682.231,41.4,37.3,680.356,41.4,37.9,661,80,100,TOC,1,2.5,
2023-08-05 17:31:10,49.8136,49.8136,正常N,水样,2,50,2,50.1,680.692,41.4,37.9,678.625,41.5,37.6,661,80,100,TOC,1,2.5,
2023-08-05 17:39:45,50.329,50.329,正常N,水样,2,50,2,50.1,681.654,41.4,38.3,680.644,41.3,37.7,664,80,100,TOC,1,2.5,
2023-08-05 17:48:23,50.3461,50.3461,正常N,水样,2,50,2,50,680.212,41.4,38.2,679.442,41.3,38.3,660,80,100,TOC,1,2.5,
2023-08-05 17:56:57,48.6046,48.6046,正常N,水样,2,50,2,50,681.125,41.4,37.7,680.5,41.4,37.8,660,80,100,TOC,1,2.5,
2023-08-05 18:05:30,49.6047,49.6047,正常N,水样,2,50,2,50,681.846,41.4,38,678.529,41.5,37.9,660,80,100,TOC,1,2.5,
2023-08-05 18:14:04,47.7251,47.7251,正常N,水样,2,50,2,50,681.269,41.5,37.9,680.164,41.5,38,660,80,100,TOC,1,2.5,
2023-08-05 18:22:38,50.5825,50.5825,正常N,水样,2,50,2,50,681.654,41.5,38.3,679.875,41.5,38,666,80,100,TOC,1,2.5,
2023-08-05 18:31:18,49.9518,49.9518,正常N,水样,2,50,2,50,682.135,41.5,37.6,679.298,41.5,37.6,672,80,100,TOC,1,2.5,
2023-08-05 18:40:04,50.7069,50.7069,正常N,水样,2,50.1,2,50,680.981,41.5,37,679.01,41.5,37.7,663,80,100,TOC,1,2.5,
2023-08-05 18:48:41,50.8621,50.8621,正常N,水样,2,50.1,2,50,681.75,41.5,37.9,678.769,41.5,37.7,660,80,100,TOC,1,2.5,
2023-08-05 18:57:15,47.7539,47.7539,正常N,水样,2,50,2,50,683.529,41.5,37.8,680.26,41.5,37.6,660,80,100,TOC,1,2.5,
2023-08-05 19:05:49,50.6311,50.6311,正常N,水样,2,50,2,50.1,681.029,41.5,37.9,680.5,41.5,37.9,660,80,100,TOC,1,2.5,
2023-08-05 19:14:22,50.596,50.596,正常N,水样,2,50,2,50.1,681.029,41.5,37.9,679.875,41.5,38,650,80,100,TOC,1,2.5,
2023-08-05 19:27:55,49.8051,49.8051,正常N,水样,2,50,2,50,681.173,41.5,37.9,680.452,41.5,37.6,699,80,100,TOC,1,2.5,
2023-08-05 19:37:06,50.0173,50.0173,正常N,水样,2,50,2,50,680.933,41.5,37.9,679.635,41.5,38,664,80,100,TOC,1,2.5,
2023-08-05 19:45:42,49.9785,49.9785,正常N,水样,2,50,2,50,681.125,41.5,37.5,681.365,41.5,37.9,670,80,100,TOC,1,2.5,
2023-08-05 19:54:24,50.7274,50.7274,正常N,水样,2,50,2,50,682.087,41.5,38.2,680.019,41.5,38,675,80,100,TOC,1,2.5,
2023-08-05 20:03:12,51.2839,51.2839,正常N,水样,2,50.1,2,50.1,681.606,41.5,37.5,681.125,41.5,37.4,663,80,100,TOC,1,2.5,
2023-08-05 20:11:48,51.9513,51.9513,正常N,水样,2,50,2,50.1,683.144,41.5,37.4,679.298,41.6,38.3,677,80,100,TOC,1,2.5,
2023-08-05 20:20:38,51.0968,51.0968,正常N,水样,2,50.1,2,50.1,682.327,41.5,38.2,679.106,41.5,37.6,686,80,100,TOC,1,2.5,
2023-08-05 20:29:37,51.2516,51.2516,正常N,水样,2,50.1,2,50.1,681.75,41.5,38.4,679.49,41.5,38.2,669,80,100,TOC,1,2.5,
2023-08-05 20:38:18,50.2077,50.2077,正常N,水样,2,50.1,2,50,681.029,41.5,37.9,679.923,41.5,37.5,663,80,100,TOC,1,2.5,
2023-08-05 20:46:53,51.0658,51.0658,正常N,水样,2,50.1,2,50.1,681.413,41.5,38.3,680.548,41.5,37.8,670,80,100,TOC,1,2.5,
2023-08-05 20:55:37,50.636,50.636,正常N,水样,2,50.1,2,50.1,681.173,41.5,37.8,681.558,41.5,38.1,662,80,100,TOC,1,2.5,
2023-08-05 21:04:12,51.4041,51.4041,正常N,水样,2,50.1,2,50.1,681.654,41.5,38.7,679.923,41.6,38,662,80,100,TOC,1,2.5,
2023-08-05 21:12:47,51.2479,51.2479,正常N,水样,2,50.1,2,50.1,681.942,41.6,37.4,679.635,41.6,37.8,662,80,100,TOC,1,2.5,
2023-08-05 21:21:23,51.5499,51.5499,正常N,水样,2,50.1,2,50.1,681.894,41.6,38,678.481,41.5,38,661,80,100,TOC,1,2.5,
2023-08-05 21:29:57,50.8134,50.8134,正常N,水样,2,50.1,2,50.1,680.885,41.5,38.5,679.154,41.6,37.9,662,80,100,TOC,1,2.5,
2023-08-05 21:38:32,50.5667,50.5667,正常N,水样,2,50.1,2,50.1,682.615,41.6,38.3,681.077,41.5,38.5,676,80,100,TOC,1,2.5,
2023-08-05 21:47:21,51.8619,51.8619,正常N,水样,2,50.1,2,50.1,681.414,41.5,37.7,679.683,41.5,38.1,662,80,100,TOC,1,2.5,
2023-08-05 21:55:56,51.0091,51.0091,正常N,水样,2,50.1,2,50.1,682.375,41.5,37.7,680.356,41.6,37.6,670,80,100,TOC,1,2.5,
2023-08-05 22:04:39,50.8953,50.8953,正常N,水样,2,50.1,2,50.1,681.75,41.6,38.3,679.49,41.6,37.4,662,80,100,TOC,1,2.5,
2023-08-05 22:13:14,51.0562,51.0562,正常N,水样,2,50.1,2,50.1,681.798,41.5,37.9,679.442,41.7,37.7,662,80,100,TOC,1,2.5,
2023-08-05 22:21:49,51.6037,51.6037,正常N,水样,2,50.1,2,50.1,681.846,41.5,37.8,679.49,41.6,37.4,662,80,100,TOC,1,2.5,
2023-08-05 22:30:24,51.789,51.789,正常N,水样,2,50.1,2,50.1,680.789,41.6,37.9,681.269,41.6,37.9,662,80,100,TOC,1,2.5,
2023-08-05 22:38:59,51.7207,51.7207,正常N,水样,2,50.1,2,50.1,683.337,41.6,37.8,679.731,41.6,37.4,662,80,100,TOC,1,2.5,
2023-08-05 22:47:34,51.269,51.269,正常N,水样,2,50.1,2,50.1,682.231,41.6,38,679.538,41.6,37.6,668,80,100,TOC,1,2.5,
2023-08-05 22:56:15,50.5698,50.5698,正常N,水样,2,50.1,2,50.1,681.99,41.5,37.5,678.625,41.6,37.6,662,80,100,TOC,1,2.5,
2023-08-05 23:04:50,50.1443,50.1443,正常N,水样,2,50.1,2,50.1,682.952,41.5,37.8,681.414,41.6,37.9,681,80,100,TOC,1,2.5,
2023-08-05 23:13:44,50.8418,50.8418,正常N,水样,2,50.1,2,50.1,681.173,41.6,37.7,680.5,41.6,38.1,662,80,100,TOC,1,2.5,
2023-08-05 23:22:19,50.695,50.695,正常N,水样,2,50.1,2,50.1,681.173,41.6,37.7,680.452,41.5,38.3,651,80,100,TOC,1,2.5,
2023-08-05 23:35:53,50.3671,50.3671,正常N,水样,2,50.1,2,50.1,683.288,41.5,37.8,679.25,41.5,37.9,727,80,100,TOC,1,2.5,
2023-08-05 23:45:33,50.9566,50.9566,正常N,水样,2,50.1,2,50.1,681.317,41.5,37.8,680.788,41.6,37.5,661,80,100,TOC,1,2.5,
2023-08-05 23:54:08,50.3291,50.3291,正常N,水样,2,50.1,2,50.1,680.356,41.5,37.6,678.433,41.5,38,661,80,100,TOC,1,2.5,
2023-08-06 00:02:42,50.771,50.771,正常N,水样,2,50.1,2,50.1,681.606,41.5,38.1,679.635,41.5,37.5,665,80,100,TOC,1,2.5,
2023-08-06 00:11:20,51.4517,51.4517,正常N,水样,2,50.1,2,50.1,681.125,41.5,37.1,680.692,41.5,37.9,662,80,100,TOC,1,2.5,
2023-08-06 00:19:55,51.2086,51.2086,正常N,水样,2,50.1,2,50.1,681.894,41.5,37.7,681.558,41.6,37.4,661,80,100,TOC,1,2.5,
2023-08-06 00:28:29,52.1496,52.1496,正常N,水样,2,50.1,2,50.1,681.173,41.5,37.9,679.538,41.6,37.6,661,80,100,TOC,1,2.5,
2023-08-06 00:37:03,51.2335,51.2335,正常N,水样,2,50.1,2,50.1,681.75,41.5,37.9,679.971,41.5,38.1,660,80,100,TOC,1,2.5,
2023-08-06 00:45:37,51.5699,51.5699,正常N,水样,2,50.1,2,50.1,681.606,41.5,37.7,680.452,41.5,38.2,660,80,100,TOC,1,2.5,
2023-08-06 00:54:11,50.6135,50.6135,正常N,水样,2,50.1,2,50.1,680.885,41.5,38.2,679.298,41.6,37.7,660,80,100,TOC,1,2.5,
2023-08-06 01:02:45,50.5121,50.5121,正常N,水样,2,50.1,2,50.1,681.606,41.5,38.1,680.019,41.5,37.6,661,80,100,TOC,1,2.5,
2023-08-06 01:11:19,50.9143,50.9143,正常N,水样,2,50.1,2,50.1,681.077,41.5,37.5,680.356,41.5,37.9,661,80,100,TOC,1,2.5,
2023-08-06 01:19:53,49.773,49.773,正常N,水样,2,50.1,2,50.1,681.365,41.5,37.8,679.779,41.5,38.5,665,80,100,TOC,1,2.5,
2023-08-06 01:28:32,50.4576,50.4576,正常N,水样,2,50.1,2,50.1,681.077,41.5,37.9,680.308,41.5,38,673,80,100,TOC,1,2.5,
2023-08-06 01:37:18,52.009,52.009,正常N,水样,2,50.1,2,50.1,681.462,41.5,38.2,679.779,41.6,38.1,661,80,100,TOC,1,2.5,
2023-08-06 01:45:53,51.0782,51.0782,正常N,水样,2,50.1,2,50.1,681.702,41.5,37.9,679.25,41.6,38.5,661,80,100,TOC,1,2.5,
2023-08-06 01:54:27,51.2322,51.2322,正常N,水样,2,50.1,2,50.1,681.317,41.5,37.9,679.827,41.5,37.6,661,80,100,TOC,1,2.5,
2023-08-06 02:03:02,50.7818,50.7818,正常N,水样,2,50.1,2,50.1,680.981,41.5,37,679.875,41.5,38.2,661,80,100,TOC,1,2.5,
2023-08-06 02:11:37,51.1511,51.1511,正常N,水样,2,50.1,2,50.1,683,41.5,37.3,681.702,41.5,37.7,661,80,100,TOC,1,2.5,
2023-08-06 02:20:11,50.2563,50.2563,正常N,水样,2,50.1,2,50.1,682.615,41.5,38.9,680.452,41.6,38.4,665,80,100,TOC,1,2.5,
2023-08-06 02:28:50,50.7827,50.7827,正常N,水样,2,50.1,2,50.1,681.125,41.6,38.3,680.356,41.6,38.2,660,80,100,TOC,1,2.5,
2023-08-06 02:37:24,49.5352,49.5352,正常N,水样,2,50.1,2,50.1,681.173,41.5,37.9,680.067,41.6,38.1,661,80,100,TOC,1,2.5,
2023-08-06 02:45:59,49.8878,49.8878,正常N,水样,2,50.1,2,50.1,681.125,41.5,38.1,679.731,41.6,38.1,667,80,100,TOC,1,2.5,
2023-08-06 02:54:40,51.4618,51.4618,正常N,水样,2,50.1,2,50.1,681.365,41.5,38,679.971,41.5,38,663,80,100,TOC,1,2.5,
2023-08-06 03:03:16,52.0742,52.0742,正常N,水样,2,50.1,2,50.1,682.135,41.5,38,679.394,41.7,38,662,80,100,TOC,1,2.5,
2023-08-06 03:11:51,51.3944,51.3944,正常N,水样,2,50.1,2,50.1,681.413,41.6,38.1,679.779,41.6,37.9,661,80,100,TOC,1,2.5,
2023-08-06 03:20:25,50.5682,50.5682,正常N,水样,2,50.1,2,50.1,682.567,41.6,38,679.875,41.6,37.9,661,80,100,TOC,1,2.5,
2023-08-06 03:29:00,51.0719,51.0719,正常N,水样,2,50.1,2,50.1,682.567,41.6,38,680.404,41.5,37.9,655,80,100,TOC,1,2.5,
2023-08-06 03:42:39,36.903,36.903,正常N,水样,2,50.1,2,50.1,681.654,41.5,38.3,679.827,41.5,37.5,692,80,100,TOC,1,2.5,
2023-08-06 03:51:45,50.7921,50.7921,正常N,水样,2,50.1,2,50.1,682.808,41.5,38.2,679.202,41.5,38,669,80,100,TOC,1,2.5,
2023-08-06 04:00:27,51.0017,51.0017,正常N,水样,2,50.1,2,50.1,682.183,41.5,38.6,679.49,41.5,37.2,661,80,100,TOC,1,2.5,
2023-08-06 04:09:01,51.5836,51.5836,正常N,水样,2,50.1,2,50.1,681.317,41.5,38.3,680.308,41.5,38,665,80,100,TOC,1,2.5,
2023-08-06 04:17:40,51.6922,51.6922,正常N,水样,2,50.1,2,50.1,680.933,41.5,38,680.164,41.5,37.6,662,80,100,TOC,1,2.5,
2023-08-06 04:26:15,51.819,51.819,正常N,水样,2,50.1,2,50.1,682.087,41.5,37.8,679.875,41.5,38.4,667,80,100,TOC,1,2.5,
2023-08-06 04:34:56,51.5926,51.5926,正常N,水样,2,50.1,2,50.1,681.606,41.5,37.9,681.125,41.5,37.9,661,80,100,TOC,1,2.5,
2023-08-06 04:43:30,51.5059,51.5059,正常N,水样,2,50.1,2,50.1,681.846,41.6,37.4,680.885,41.6,37.7,662,80,100,TOC,1,2.5,
2023-08-06 04:52:06,50.5919,50.5919,正常N,水样,2,50.1,2,50.1,680.548,41.5,38,679.442,41.6,37.7,662,80,100,TOC,1,2.5,
2023-08-06 05:00:42,50.571,50.571,正常N,水样,2,50.1,2,50.1,681.317,41.5,38,678.721,41.5,38.1,673,80,100,TOC,1,2.5,
2023-08-06 05:09:29,50.3377,50.3377,正常N,水样,2,50.1,2,50.1,681.942,41.5,37.9,680.115,41.6,38.6,660,80,100,TOC,1,2.5,
2023-08-06 05:18:02,50.6138,50.6138,正常N,水样,2,50.1,2,50.1,683.048,41.6,37.6,679.635,41.5,37.8,661,80,100,TOC,1,2.5,
2023-08-06 05:26:37,51.1783,51.1783,正常N,水样,2,50.1,2,50.1,681.942,41.5,38,680.644,41.5,37.9,661,80,100,TOC,1,2.5,
2023-08-06 05:35:12,52.3701,52.3701,正常N,水样,2,50.1,2,50.1,681.558,41.5,37.6,678.625,41.5,38.3,660,80,100,TOC,1,2.5,
2023-08-06 05:43:46,51.0321,51.0321,正常N,水样,2,50.1,2,50.1,681.558,41.5,37.9,680.115,41.5,37.7,661,80,100,TOC,1,2.5,
2023-08-06 05:52:20,51.9907,51.9907,正常N,水样,2,50.1,2,50.1,680.644,41.5,37.6,679.875,41.5,37.6,662,80,100,TOC,1,2.5,
2023-08-06 06:00:55,50.6921,50.6921,正常N,水样,2,50.1,2,50.1,681.365,41.5,37.6,679.442,41.6,37.9,661,80,100,TOC,1,2.5,
2023-08-06 06:09:30,51.4901,51.4901,正常N,水样,2,50.1,2,50.1,681.798,41.5,38.2,680.596,41.5,38.1,673,80,100,TOC,1,2.5,
2023-08-06 06:18:16,50.9673,50.9673,正常N,水样,2,50.1,2,50.1,682.183,41.5,37.4,679.058,41.5,37.9,661,80,100,TOC,1,2.5,
2023-08-06 06:26:51,50.3728,50.3728,正常N,水样,2,50.1,2,50.1,681.317,41.5,37.9,679.298,41.5,37.8,662,80,100,TOC,1,2.5,
2023-08-06 06:35:27,50.4185,50.4185,正常N,水样,2,50.1,2,50.1,680.692,41.6,37.6,679.587,41.6,37.6,661,80,100,TOC,1,2.5,
2023-08-06 06:44:01,51.5724,51.5724,正常N,水样,2,50.1,2,50.1,680.644,41.5,38.2,679.731,41.5,37.9,661,80,100,TOC,1,2.5,
2023-08-06 06:52:36,51.5323,51.5323,正常N,水样,2,50.1,2,50.1,682.808,41.5,37.6,679.538,41.6,38.1,660,80,100,TOC,1,2.5,
2023-08-06 07:01:10,50.9597,50.9597,正常N,水样,2,50.1,2,50.1,680.788,41.5,38.3,679.442,41.7,37.9,667,80,100,TOC,1,2.5,
2023-08-06 07:09:51,51.1763,51.1763,正常N,水样,2,50.1,2,50.1,681.173,41.6,37.9,679.875,41.5,38.5,660,80,100,TOC,1,2.5,
2023-08-06 07:18:25,51.0658,51.0658,正常N,水样,2,50.1,2,50.1,681.221,41.5,37.6,680.164,41.5,37.9,660,80,100,TOC,1,2.5,
2023-08-06 07:26:59,50.9987,50.9987,正常N,水样,2,50.1,2,50.1,682.183,41.5,37.3,679.923,41.5,38.2,667,80,100,TOC,1,2.5,
2023-08-06 07:35:39,51.7706,51.7706,正常N,水样,2,50.1,2,50.1,682.183,41.5,37.3,680.212,41.5,38.4,651,80,100,TOC,1,2.5,
2023-08-06 07:49:13,51.6255,51.6255,正常N,水样,2,50.1,2,50.1,682.567,41.4,37.8,680.163,41.5,38.5,856,80,100,TOC,1,2.5,
2023-08-06 08:01:03,51.9298,51.9298,正常N,水样,2,50.1,2,50.1,680.788,41.4,37.6,679.827,41.5,37.7,660,80,100,TOC,1,2.5,
2023-08-06 08:09:37,50.665,50.665,正常N,水样,2,50.1,2,50.1,682.327,41.5,37.7,679.827,41.5,37.9,661,80,100,TOC,1,2.5,
2023-08-06 08:18:11,50.1627,50.1627,正常N,水样,2,50.1,2,50.1,681.173,41.5,38.5,679.394,41.5,37.8,673,80,100,TOC,1,2.5,
2023-08-06 08:26:58,50.9604,50.9604,正常N,水样,2,50.1,2,50.1,680.981,41.5,37.2,678.962,41.5,38.2,660,80,100,TOC,1,2.5,
2023-08-06 08:35:32,50.4432,50.4432,正常N,水样,2,50.1,2,50.1,681.365,41.5,37.2,680.019,41.5,37.8,661,80,100,TOC,1,2.5,
2023-08-06 08:44:06,50.7947,50.7947,正常N,水样,2,50.1,2,50.1,681.365,41.5,36.9,680.26,41.6,37.7,661,80,100,TOC,1,2.5,
2023-08-06 08:52:41,51.3813,51.3813,正常N,水样,2,50.1,2,50.1,681.125,41.6,38,679.298,41.6,37.9,662,80,100,TOC,1,2.5,
2023-08-06 09:01:17,51.1861,51.1861,正常N,水样,2,50.1,2,50.1,681.269,41.6,37,680.356,41.7,37.9,661,80,100,TOC,1,2.5,
2023-08-06 09:09:51,51.5576,51.5576,正常N,水样,2,50.1,2,50.1,681.702,41.6,37.8,679.587,41.6,38,661,80,100,TOC,1,2.5,
2023-08-06 09:18:26,50.7703,50.7703,正常N,水样,2,50.1,2,50.1,680.885,41.5,37.8,679.923,41.6,37.2,659,80,100,TOC,1,2.5,
2023-08-06 09:27:00,51.8509,51.8509,正常N,水样,2,50.1,2,50.1,681.75,41.6,38.5,680.163,41.7,38.1,662,80,100,TOC,1,2.5,
2023-08-06 09:35:36,50.3428,50.3428,正常N,水样,2,50.1,2,50.1,681.894,41.6,37.8,679.442,41.6,37.4,661,80,100,TOC,1,2.5,
2023-08-06 09:44:10,52.2053,52.2053,正常N,水样,2,50.1,2,50.1,681.413,41.6,39.1,679.587,41.6,38.3,661,80,100,TOC,1,2.5,
2023-08-06 09:52:45,52.0149,52.0149,正常N,水样,2,50.1,2,50.1,680.788,41.7,38.3,680.74,41.6,37.6,661,80,100,TOC,1,2.5,
2023-08-06 10:01:20,50.9373,50.9373,正常N,水样,2,50.1,2,50.2,680.74,41.6,38.2,679.875,41.6,37.6,661,80,100,TOC,1,2.5,
2023-08-06 10:09:54,51.1676,51.1676,正常N,水样,2,50.2,2,50.2,681.606,41.6,38.5,679.971,41.6,38.2,661,80,100,TOC,1,2.5,
2023-08-06 10:18:29,49.6852,49.6852,正常N,水样,2,50.2,2,50.1,682.567,41.6,37.8,679.25,41.6,38.1,661,80,100,TOC,1,2.5,
2023-08-06 10:27:03,51.4464,51.4464,正常N,水样,2,50.2,2,50.1,681.173,41.6,37.8,680.596,41.6,37.8,661,80,100,TOC,1,2.5,
2023-08-06 10:35:37,51.7203,51.7203,正常N,水样,2,50.2,2,50.2,681.029,41.6,37.3,679.923,41.6,37.6,664,80,100,TOC,1,2.5,
2023-08-06 10:44:14,52.0646,52.0646,正常N,水样,2,50.1,2,50.2,680.885,41.6,37.9,678.817,41.7,38,662,80,100,TOC,1,2.5,
2023-08-06 10:52:49,51.5309,51.5309,正常N,水样,2,50.2,2,50.1,681.317,41.7,38.1,679.154,41.6,38.1,668,80,100,TOC,1,2.5,
2023-08-06 11:01:31,51.9024,51.9024,正常N,水样,2,50.2,2,50.2,680.933,41.6,37.9,679.827,41.6,38.1,661,80,100,TOC,1,2.5,
2023-08-06 11:10:05,50.692,50.692,正常N,水样,2,50.2,2,50.2,681.798,41.6,38.2,679.875,41.7,38.2,682,80,100,TOC,1,2.5,
2023-08-06 11:19:00,51.7045,51.7045,正常N,水样,2,50.2,2,50.2,680.885,41.7,37.6,680.308,41.6,37.3,662,80,100,TOC,1,2.5,
2023-08-06 11:27:35,51.0609,51.0609,正常N,水样,2,50.2,2,50.2,681.606,41.6,37.7,679.875,41.6,38,661,80,100,TOC,1,2.5,
2023-08-06 11:36:10,51.5789,51.5789,正常N,水样,2,50.2,2,50.3,681.173,41.6,37.6,681.558,41.6,37.5,661,80,100,TOC,1,2.5,
2023-08-06 11:44:45,51.5858,51.5858,正常N,水样,2,50.2,2,50.2,681.173,41.6,37.6,679.731,41.7,38,650,80,100,TOC,1,2.5,
2023-08-06 11:58:19,51.5698,51.5698,正常N,水样,2,50.2,2,50.1,681.606,41.6,37.5,681.51,41.6,37.9,692,80,100,TOC,1,2.5,
2023-08-06 12:07:24,51.4441,51.4441,正常N,水样,2,50.1,2,50.2,683.625,41.7,37.9,680.308,41.6,37.7,672,80,100,TOC,1,2.5,
2023-08-06 12:16:09,51.1419,51.1419,正常N,水样,2,50.1,2,50.2,683.625,41.7,37.9,680.212,41.6,37.9,652,80,100,TOC,1,2.5,
2023-08-06 12:46:09,51.3009,51.3009,正常N,水样,2,49.8,2,49.8,679.442,40.8,38.1,680.356,41,38.1,689,80,100,TOC,1,2.5,
2023-08-06 13:16:09,51.1013,51.1013,正常N,水样,2,49.4,2,49.4,679.875,40.5,37.8,680.596,40.8,38.2,690,80,100,TOC,1,2.5,
2023-08-06 13:46:08,50.4614,50.4614,正常N,水样,2,49.1,2,49.2,679.635,40.5,37.5,680.5,40.9,38,690,80,100,TOC,1,2.5,
2023-08-06 14:16:07,52.4079,52.4079,正常N,水样,2,49,2,49.1,679.346,40.5,37.4,680.837,40.8,37.4,690,80,100,TOC,1,2.5,
2023-08-06 14:46:07,51.9057,51.9057,正常N,水样,2,49,2,49.1,679.875,40.5,38.1,680.452,40.9,37.7,696,80,100,TOC,1,2.5,
2023-08-06 15:16:06,51.0589,51.0589,正常N,水样,2,48.9,2,49.1,680.067,40.5,37.7,681.077,40.8,38,690,80,100,TOC,1,2.5,
2023-08-06 15:46:05,51.737,51.737,正常N,水样,2,48.9,2,49.1,679.875,40.5,38.2,680.837,40.9,37.4,703,80,100,TOC,1,2.5,
2023-08-06 16:16:04,50.5956,50.5956,正常N,水样,2,48.9,2,49.1,679.827,40.6,37.6,681.654,41,38.2,696,80,100,TOC,1,2.5,
2023-08-06 16:46:04,49.1363,49.1363,正常N,水样,2,48.9,2,49.1,678.962,40.5,37.9,681.125,40.8,38,736,80,100,TOC,1,2.5,
2023-08-06 17:16:03,51.7543,51.7543,正常N,水样,2,49,2,49.1,680.885,40.5,37.6,680.692,40.9,37.7,692,80,100,TOC,1,2.5,
2023-08-06 17:46:02,51.8561,51.8561,正常N,水样,2,49,2,49.1,678.289,40.6,37.6,680.885,41,38.1,690,80,100,TOC,1,2.5,
2023-08-06 18:16:02,51.0371,51.0371,正常N,水样,2,49,2,49.1,679.25,40.7,37.5,680.5,41,37.6,690,80,100,TOC,1,2.5,
2023-08-06 18:46:02,51.3511,51.3511,正常N,水样,2,49,2,49.1,680.452,40.7,37.6,680.644,41,37.7,702,80,100,TOC,1,2.5,
2023-08-06 19:16:02,51.8132,51.8132,正常N,水样,2,49.1,2,49.2,680.019,40.7,37.8,681.029,41.1,37.4,692,80,100,TOC,1,2.5,
2023-08-06 19:46:01,52.5124,52.5124,正常N,水样,2,49.1,2,49.1,679.587,40.7,37.7,681.75,41,38.1,694,80,100,TOC,1,2.5,
2023-08-06 20:16:00,51.5814,51.5814,正常N,水样,2,49.1,2,49.2,679.683,40.8,37.9,682.231,41.1,37.7,706,80,100,TOC,1,2.5,
2023-08-06 20:45:59,51.6493,51.6493,正常N,水样,2,49.1,2,49.2,679.058,40.8,38.1,681.029,41.1,37.4,703,80,100,TOC,1,2.5,
2023-08-06 21:15:59,51.8663,51.8663,正常N,水样,2,49.1,2,49.2,679.394,40.7,38.3,680.74,41.1,38,693,80,100,TOC,1,2.5,
2023-08-06 21:45:58,50.7845,50.7845,正常N,水样,2,49.1,2,49.2,679.394,40.7,37.9,679.683,41.1,37.9,691,80,100,TOC,1,2.5,
2023-08-06 22:15:57,50.6552,50.6552,正常N,水样,2,49.1,2,49.2,679.779,40.8,37.6,681.798,41,37.2,713,80,100,TOC,1,2.5,
2023-08-06 22:45:57,52.2234,52.2234,正常N,水样,2,49.1,2,49.1,678.192,40.7,38.1,680.885,41,38.2,703,80,100,TOC,1,2.5,
2023-08-06 23:15:56,50.915,50.915,正常N,水样,2,49.1,2,49.2,678.865,40.8,37.8,681.125,41,37.8,704,80,100,TOC,1,2.5,
2023-08-06 23:45:56,51.9596,51.9596,正常N,水样,2,49.1,2,49.2,679.827,40.8,37.9,681.558,41,37.8,688,80,100,TOC,1,2.5,
2023-08-07 00:15:56,52.0894,52.0894,正常N,水样,2,49.1,2,49.1,679.539,40.8,38.2,679.971,41.2,37.6,695,80,100,TOC,1,2.5,
2023-08-07 00:45:56,52.6778,52.6778,正常N,水样,2,49.1,2,49.1,679.394,40.8,37.5,681.462,41.1,37.6,692,80,100,TOC,1,2.5,
2023-08-07 01:15:56,51.8928,51.8928,正常N,水样,2,49.1,2,49.1,679.298,40.7,37.9,680.596,41,37.4,709,80,100,TOC,1,2.5,
2023-08-07 01:45:55,52.3985,52.3985,正常N,水样,2,49.1,2,49.1,678.481,40.7,37.8,680.596,41,37.6,694,80,100,TOC,1,2.5,
2023-08-07 02:15:55,51.9641,51.9641,正常N,水样,2,49,2,49.1,680.596,40.7,38,680.885,41,38,705,80,100,TOC,1,2.5,
2023-08-07 02:45:54,53.1772,53.1772,正常N,水样,2,49,2,49.1,678.048,40.6,37.6,680.019,41,38.1,690,80,100,TOC,1,2.5,
2023-08-07 03:15:53,51.938,51.938,正常N,水样,2,49,2,49.1,679.154,40.6,38,680.26,41,38.4,690,80,100,TOC,1,2.5,
2023-08-07 03:45:52,51.5968,51.5968,正常N,水样,2,49,2,49.1,680.067,40.7,37.9,679.731,41,37.9,691,80,100,TOC,1,2.5,
2023-08-07 04:15:52,52.6002,52.6002,正常N,水样,2,48.9,2,49.1,679.779,40.8,38,681.798,41.1,38,705,80,100,TOC,1,2.5,
2023-08-07 04:45:52,51.7952,51.7952,正常N,水样,2,49,2,49.1,679.106,40.8,37.9,681.798,41,37.8,694,80,100,TOC,1,2.5,
2023-08-07 05:15:51,52.3446,52.3446,正常N,水样,2,48.9,2,49.1,679.49,40.6,37.2,680.115,41,37.9,698,80,100,TOC,1,2.5,
2023-08-07 05:45:51,52.2795,52.2795,正常N,水样,2,49,2,49.1,680.404,40.7,38,680.5,41,37.7,694,80,100,TOC,1,2.5,
2023-08-07 06:15:51,52.0973,52.0973,正常N,水样,2,49.1,2,49.1,679.587,40.7,37.9,679.683,41,38,688,80,100,TOC,1,2.5,
2023-08-07 06:45:50,50.5512,50.5512,正常N,水样,2,49,2,49.1,680.981,40.7,37.7,680.788,41,38.1,700,80,100,TOC,1,2.5,
2023-08-07 07:15:50,52.9932,52.9932,正常N,水样,2,49,2,49.1,678.913,40.7,38.4,679.731,41,37.6,702,80,100,TOC,1,2.5,
2023-08-07 07:45:49,51.9498,51.9498,正常N,水样,2,49.1,2,49.2,679.298,40.7,37.5,682.327,41,37.9,695,80,100,TOC,1,2.5,
2023-08-07 08:15:48,52.1052,52.1052,正常N,水样,2,49,2,49.1,680.164,40.7,38.3,681.846,40.8,37.6,702,80,100,TOC,1,2.5,
2023-08-07 08:45:48,50.5269,50.5269,正常N,水样,2,48.9,2,49,680.115,40.3,37.3,679.25,40.5,37.6,692,80,100,TOC,1,2.5,
2023-08-07 09:13:38,49.7631,49.7631,正常N,水样,2,48.8,2,48.8,682.087,40.4,38.1,680.26,40.4,37.9,693,80,100,TOC,1,2.5,
2023-08-07 09:22:45,49.8094,49.8094,正常N,水样,2,48.9,2,48.9,681.414,40.5,37.6,679.25,40.6,37.3,663,80,100,TOC,1,2.5,
2023-08-07 09:31:21,49.7903,49.7903,正常N,水样,2,49,2,49,680.933,40.6,37.5,677.856,40.7,37.9,661,80,100,TOC,1,2.5,
2023-08-07 09:39:56,48.8995,48.8995,正常N,水样,2,49.1,2,49.1,682.327,40.7,37.8,679.346,40.8,36.6,661,80,100,TOC,1,2.5,
2023-08-07 09:48:30,55.9942,55.9942,正常N,水样,2,49.1,2,48.9,682.712,38.2,37.1,680.933,38.8,37.4,1554,80,100,TOC,1,2.5,
2023-08-07 10:11:58,48.0725,48.0725,正常N,水样,2,49,2,49,682.567,39.3,38.1,680.019,39.4,38.2,1207,80,100,TOC,1,2.5,
2023-08-07 10:29:39,48.803,48.803,正常N,水样,2,49.1,2,49.1,682.519,39.5,37.4,680.74,39.5,38.2,701,80,100,TOC,1,2.5,
2023-08-08 10:40:54,55.7656,55.7656,正常N,水样,2,49.5,2,49.5,681.51,38.7,37.6,679.923,39,37.7,688,80,100,TOC,1,2.5,
2023-08-08 10:49:57,54.2677,54.2677,正常N,水样,2,49.7,2,49.8,681.221,39.4,37.8,680.115,39.6,37.9,666,80,100,TOC,1,2.5,
2023-08-08 10:58:36,54.38,54.38,正常N,水样,2,50.1,2,50.1,681.029,40,38.2,679.538,40,38.1,660,80,100,TOC,1,2.5,
2023-08-08 11:07:10,54.3855,54.3855,正常N,水样,2,50.4,2,50.5,681.413,40.3,37.9,679.875,40.3,37.8,661,80,100,TOC,1,2.5,
2023-08-08 11:15:45,53.4807,53.4807,正常N,水样,2,50.8,2,50.9,680.885,40.4,37.3,680.596,40.5,37,663,80,100,TOC,1,2.5,
2023-08-08 11:24:21,53.9994,53.9994,正常N,水样,2,51.2,2,51.2,681.414,40.5,37.6,678.817,40.6,37.7,662,80,100,TOC,1,2.5,
2023-08-08 11:32:56,53.8073,53.8073,正常N,水样,2,51.4,2.1,51.5,682.519,40.6,37.8,678.625,40.7,37.6,661,80,100,TOC,1,2.5,
2023-08-08 11:41:30,53.5144,53.5144,正常N,水样,2,51.4,2,51.5,681.894,40.7,38.1,679.298,40.8,36.8,662,80,100,TOC,1,2.5,
2023-08-08 11:50:05,53.3481,53.3481,正常N,水样,2,51.4,2,51.4,680.596,40.8,37.7,680.067,40.8,37.5,662,80,100,TOC,1,2.5,
2023-08-08 11:58:40,53.3703,53.3703,正常N,水样,2,51.4,2,51.4,680.596,40.8,37.7,680.115,40.8,38,652,80,100,TOC,1,2.5,
2023-08-08 12:12:12,52.4946,52.4946,正常N,水样,2,51.3,2,51.4,682.183,40.8,37.5,680.164,40.8,37.8,710,80,100,TOC,1,2.5,
2023-08-08 12:21:36,52.8173,52.8173,正常N,水样,2,51.4,2,51.4,681.414,40.9,37.8,680.067,40.8,37.6,668,80,100,TOC,1,2.5,
2023-08-08 12:30:17,52.3932,52.3932,正常N,水样,2,51.4,2,51.4,681.221,40.8,37.3,679.875,40.9,37.7,661,80,100,TOC,1,2.5,
2023-08-08 12:46:57,52.778,52.778,正常N,水样,2,51.2,2,51.2,682.327,40.5,37.4,680.115,40.5,37.2,757,80,100,TOC,1,2.5,
2023-08-08 12:57:07,52.3358,52.3358,正常N,水样,2,51.2,2,51.2,681.317,40.5,37.5,680.019,40.5,37.7,662,80,100,TOC,1,2.5,
2023-08-08 13:05:42,53.6164,53.6164,正常N,水样,2,51.3,2,51.2,681.365,40.6,37.9,680.019,40.6,37.2,662,80,100,TOC,1,2.5,
2023-08-08 13:14:17,53.0996,53.0996,正常N,水样,2,51.3,2,51.3,681.894,40.6,37.5,680.452,40.5,37.6,662,80,100,TOC,1,2.5,
2023-08-08 13:22:52,51.2075,51.2075,正常N,水样,2,51.2,2,51.3,681.413,40.6,37.7,680.404,40.6,37.9,662,80,100,TOC,1,2.5,
2023-08-08 13:31:27,52.4315,52.4315,正常N,水样,2,51.3,2,51.3,682.087,40.6,37.9,680.404,40.6,37.4,662,80,100,TOC,1,2.5,
2023-08-08 13:40:02,51.4519,51.4519,正常N,水样,2,51.2,2,51.3,681.269,40.5,37.3,679.587,40.5,37.3,662,80,100,TOC,1,2.5,
2023-08-08 13:48:38,51.0463,51.0463,正常N,水样,2,51.2,2,51.2,681.654,40.5,37.6,678.913,40.5,37.7,662,80,100,TOC,1,2.5,
2023-08-08 13:57:13,52.8519,52.8519,正常N,水样,2,51.2,2,51.2,681.798,40.5,37.2,680.26,40.5,37.3,662,80,100,TOC,1,2.5,
2023-08-08 14:05:48,50.3074,50.3074,正常N,水样,2,51.3,2,51.3,682.038,40.5,36.9,679.49,40.5,37.4,662,80,100,TOC,1,2.5,
2023-08-08 14:14:23,52.4077,52.4077,正常N,水样,2,51.3,2,51.3,682.038,40.5,36.9,680.308,40.5,38.3,651,80,100,TOC,1,2.5,
2023-08-08 14:59:50,50.1095,50.1095,正常N,水样,2,50.1,2,50.1,681.365,39.4,37.4,680.692,39.5,38,698,80,100,TOC,1,2.5,
2023-08-08 15:09:02,53.0535,53.0535,正常N,水样,2,50.1,2,50.1,681.173,39.9,37.9,680.067,40,37.7,662,80,100,TOC,1,2.5,
2023-08-08 15:17:38,53.3672,53.3672,正常N,水样,2,50.1,2,50.2,681.173,39.9,37.9,680.163,40.3,37.8,642,80,100,TOC,1,2.5,
2023-08-08 15:53:17,52.1811,52.1811,正常N,水样,2.1,50.1,2.1,50.1,681.606,39.6,37.3,679.971,39.8,37.2,696,80,100,TOC,1,2.5,
2023-08-08 16:02:26,52.3638,52.3638,正常N,水样,2.1,50.1,2,50.1,681.606,39.6,37.3,679.49,40.2,37.2,651,80,100,TOC,1,2.5,
2023-08-08 16:16:00,52.3521,52.3521,正常N,水样,2,50.2,1.9,50.3,681.606,40.5,37.5,679.779,40.5,37.1,696,80,100,TOC,1,2.5,
2023-08-08 16:25:08,79.9541,52.29,正常N,水样,2,50.4,2,50.4,682.135,40.6,37.7,679.875,40.7,37.9,664,80,100,TOC,1,2.5,
2023-08-08 16:33:44,99.593,65.1338,正常N,水样,2,50.4,2.1,50.5,681.606,40.8,37.6,679.827,40.8,37.6,663,80,100,TOC,1,2.5,
2023-08-08 16:42:19,87.8478,57.4525,正常N,水样,2,50.7,2,50.7,681.798,40.8,37.6,679.923,40.8,37.2,673,80,100,TOC,1,2.5,
2023-08-08 16:51:05,89.2106,58.3437,正常N,水样,2,50.7,2,50.7,681.414,40.8,37.7,680.019,40.8,37.5,663,80,100,TOC,1,2.5,
2023-08-08 17:20:16,86.5995,56.6361,正常N,水样,2,50.8,2.1,50.9,681.654,40.5,37.8,678.625,40.6,37.7,713,80,100,TOC,1,2.5,
2023-08-08 17:29:42,81.8523,53.5314,正常N,水样,2,50.9,2,50.9,681.365,40.6,37.6,679.875,40.7,36.8,661,80,100,TOC,1,2.5,
2023-08-08 17:38:16,81.0967,53.0372,正常N,水样,2,50.9,2,51,681.558,40.6,36.8,679.923,40.5,36.7,661,80,100,TOC,1,2.5,
2023-08-08 17:46:50,81.489,53.2938,正常N,水样,2,51,2,50.9,681.606,40.5,36.8,679.923,40.6,36.7,660,80,100,TOC,1,2.5,
2023-08-08 17:55:24,78.9869,51.6574,正常N,水样,1.9,51,2,51,681.558,40.5,36.4,680.164,40.6,36.7,622,80,100,TOC,1,2.5,
2023-08-08 18:03:58,79.3912,51.9218,正常N,水样,2,50.9,2,51,681.51,40.6,36.6,679.971,40.6,36.6,660,80,100,TOC,1,2.5,
2023-08-08 18:12:32,79.4552,51.9637,正常N,水样,2,50.9,2,50.9,681.365,40.7,37.4,679.827,40.7,37.2,660,80,100,TOC,1,2.5,
2023-08-08 18:21:06,79.72,52.1369,正常N,水样,2,50.9,2,50.9,681.51,40.7,37,679.923,40.8,37.4,660,80,100,TOC,1,2.5,
2023-08-08 18:29:39,78.6014,51.4053,正常N,水样,2,50.9,2,51,681.365,40.8,37.5,679.875,40.8,37.1,660,80,100,TOC,1,2.5,
2023-08-08 18:38:13,80.4799,52.6339,正常N,水样,2,51,2,51,681.365,40.8,37.6,679.779,40.9,37.6,660,80,100,TOC,1,2.5,
2023-08-08 18:46:47,78.2577,51.1806,正常N,水样,2,51,2,51,682.135,40.9,37.9,679.827,41,37.5,659,80,100,TOC,1,2.5,
2023-08-08 18:55:20,79.6888,52.1164,正常N,水样,2,51,2,51.1,681.99,41,37.2,680.067,41,38.2,660,80,100,TOC,1,2.5,
2023-08-08 19:03:54,83.4764,54.5936,正常N,水样,2.1,51.1,2,51.2,681.317,41,37.9,678.865,41,37.6,660,80,100,TOC,1,2.5,
2023-08-08 19:12:28,80.6311,52.7328,正常N,水样,2,51.2,2,51.2,680.837,41,37.4,680.644,41,37.4,659,80,100,TOC,1,2.5,
2023-08-08 19:21:01,80.1808,52.4382,正常N,水样,2,51.3,2,51.3,681.317,41.1,37.3,680.212,41.1,37.2,660,80,100,TOC,1,2.5,
2023-08-08 19:29:35,80.3947,52.5781,正常N,水样,2,51.3,2,51.3,681.798,41,37,679.875,41.1,37.9,659,80,100,TOC,1,2.5,
2023-08-08 19:38:08,79.2815,51.8501,正常N,水样,2,51.4,2,51.4,680.981,41,37.1,678.288,41.1,38.1,659,80,100,TOC,1,2.5,
2023-08-08 19:46:41,80.2254,52.4674,正常N,水样,2,51.4,2,51.4,681.846,41,37.5,679.298,41.1,37.2,661,80,100,TOC,1,2.5,
2023-08-08 19:55:15,81.1147,53.049,正常N,水样,2,51.4,2,51.4,681.558,41,37.4,679.923,41,37.9,660,80,100,TOC,1,2.5,
2023-08-08 20:03:49,81.2859,53.161,正常N,水样,2,51.4,2,51.4,681.269,41.1,37.4,680.019,41.1,37.4,660,80,100,TOC,1,2.5,
2023-08-08 20:12:23,81.5125,53.3092,正常N,水样,2,51.4,2,51.4,681.269,41.1,37.4,680.5,41.1,36.9,648,80,100,TOC,1,2.5,
2023-08-08 20:25:54,80.8687,52.8881,正常N,水样,2,51.4,2,51.4,681.365,41.3,37.9,678.529,41.2,37.3,695,80,100,TOC,1,2.5,
2023-08-08 20:35:02,80.7485,52.8095,正常N,水样,2,51.5,2,51.5,681.51,41.3,37.7,678,41.3,37.8,661,80,100,TOC,1,2.5,
2023-08-08 20:43:36,80.8225,52.8579,正常N,水样,2,51.4,2,51.2,681.365,41.3,37.2,680.212,41.3,38.2,661,80,100,TOC,1,2.5,
2023-08-08 20:52:10,79.3534,51.8971,正常N,水样,2,51,2,51,682.567,41.3,37.8,679.587,41.3,37.4,660,80,100,TOC,1,2.5,
2023-08-08 21:00:44,81.3881,53.2278,正常N,水样,2,50.9,2,50.8,681.798,41.3,37.7,680.885,41.3,37.4,660,80,100,TOC,1,2.5,
2023-08-08 21:09:18,80.1876,52.4427,正常N,水样,2,50.7,2,50.7,681.654,41.3,37.6,680.067,41.3,38,661,80,100,TOC,1,2.5,
2023-08-08 21:17:53,80.4078,52.5867,正常N,水样,2,50.7,2,50.6,680.692,41.5,37.6,680.5,41.4,37.7,660,80,100,TOC,1,2.5,
2023-08-08 21:26:26,80.9143,52.9179,正常N,水样,2.1,50.5,2,50.5,681.125,41.5,37.9,678.24,41.5,37.7,661,80,100,TOC,1,2.5,
2023-08-08 21:35:00,80.4396,52.6075,正常N,水样,2,50.5,2,50.5,682.712,41.4,38.3,680.692,41.4,37.6,661,80,100,TOC,1,2.5,
2023-08-08 21:43:34,78.9135,51.6094,正常N,水样,2,50.4,2,50.4,680.981,41.5,37.8,680.5,41.5,38.3,660,80,100,TOC,1,2.5,
2023-08-08 21:52:08,79.1353,51.7545,正常N,水样,2,50.4,2,50.4,681.846,41.6,37.5,680.164,41.5,38.1,661,80,100,TOC,1,2.5,
2023-08-08 22:00:42,81.0248,52.9902,正常N,水样,2,50.4,2,50.4,680.5,41.6,37.7,679.971,41.5,37.9,661,80,100,TOC,1,2.5,
2023-08-08 22:09:16,80.5102,52.6537,正常N,水样,2,50.4,2,50.4,681.558,41.5,37.3,680.019,41.5,37.7,660,80,100,TOC,1,2.5,
2023-08-08 22:17:50,80.25,52.4835,正常N,水样,2,50.4,2,50.4,682.567,41.6,37.5,679.154,41.6,37.5,661,80,100,TOC,1,2.5,
2023-08-08 22:26:24,80.6674,52.7565,正常N,水样,2,50.4,2,50.4,681.173,41.5,38.1,679.923,41.6,37.7,661,80,100,TOC,1,2.5,
2023-08-08 22:34:58,80.6144,52.7218,正常N,水样,2,50.4,2,50.4,681.462,41.6,38,681.221,41.6,37.3,661,80,100,TOC,1,2.5,
2023-08-08 22:43:32,82.127,53.7111,正常N,水样,2,50.4,2,50.4,679.538,41.7,37.3,679.394,41.6,37.6,661,80,100,TOC,1,2.5,
2023-08-08 22:52:07,80.0704,52.366,正常N,水样,2,50.4,2,50.4,680.548,41.6,38.3,679.346,41.6,37.2,661,80,100,TOC,1,2.5,
2023-08-08 23:00:41,80.5388,52.6724,正常N,水样,2,50.3,2,50.4,681.462,41.7,37,679.346,41.6,37.9,661,80,100,TOC,1,2.5,
2023-08-08 23:09:16,79.4862,51.984,正常N,水样,2,50.4,2,50.4,681.029,41.6,37.7,680.596,41.7,38.1,671,80,100,TOC,1,2.5,
2023-08-08 23:18:00,78.8885,51.5931,正常N,水样,2,50.4,2,50.4,681.846,41.7,37,678.481,41.7,38.5,660,80,100,TOC,1,2.5,
2023-08-08 23:26:34,81.6436,53.3949,正常N,水样,2,50.4,2,50.4,681.221,41.6,37.8,680.74,41.6,38.1,660,80,100,TOC,1,2.5,
2023-08-08 23:35:08,79.3901,51.9211,正常N,水样,2,50.4,2,50.4,680.26,41.6,38.1,680.404,41.6,38,660,80,100,TOC,1,2.5,
2023-08-08 23:43:42,79.9743,52.3032,正常N,水样,2,50.4,2,50.4,682.087,41.7,37.6,680.26,41.7,38,660,80,100,TOC,1,2.5,
2023-08-08 23:52:16,80.5251,52.6634,正常N,水样,2,50.4,2,50.4,681.846,41.6,37.6,679.587,41.7,37.6,660,80,100,TOC,1,2.5,
2023-08-09 00:00:50,80.4414,52.6087,正常N,水样,2,50.4,2,50.4,682.519,41.8,37.7,679.058,41.8,37.8,660,80,100,TOC,1,2.5,
2023-08-09 00:09:23,79.5782,52.0441,正常N,水样,2,50.4,2,50.4,682.471,41.7,37.6,681.173,41.7,38.2,660,80,100,TOC,1,2.5,
2023-08-09 00:17:57,79.1623,51.7722,正常N,水样,2,50.4,2,50.4,682.471,41.7,37.6,680.644,41.7,37.8,657,80,100,TOC,1,2.5,
2023-08-09 00:31:37,80.0319,52.3409,正常N,水样,2,50.4,2,50.4,680.404,41.6,37.6,678.673,41.7,37.8,691,80,100,TOC,1,2.5,
2023-08-09 00:40:41,79.7817,52.1772,正常N,水样,2,50.4,1.9,50.4,681.99,41.7,37.8,681.75,41.7,37.3,661,80,100,TOC,1,2.5,
2023-08-09 00:49:15,80.9035,52.9109,正常N,水样,2,50.4,2,50.4,681.894,41.8,37.4,678.481,41.8,37.7,660,80,100,TOC,1,2.5,
2023-08-09 00:57:49,80.625,52.7288,正常N,水样,2,50.4,2,50.4,682.038,41.7,37.6,681.077,41.7,38.2,661,80,100,TOC,1,2.5,
2023-08-09 01:06:24,79.7737,52.172,正常N,水样,2,50.4,2,50.4,681.846,41.8,37.6,679.875,41.8,37.8,660,80,100,TOC,1,2.5,
2023-08-09 01:14:57,80.0623,52.3607,正常N,水样,2,50.4,2,50.4,681.077,41.7,38,679.49,41.8,37.5,660,80,100,TOC,1,2.5,
2023-08-09 01:23:31,80.9403,52.9349,正常N,水样,2,50.4,2,50.4,680.163,41.8,37.6,680.212,41.8,37.8,660,80,100,TOC,1,2.5,
2023-08-09 01:32:05,80.1532,52.4202,正常N,水样,2,50.4,2,50.4,681.269,41.8,37.9,679.923,41.7,37.8,661,80,100,TOC,1,2.5,
2023-08-09 01:40:39,79.8067,52.1936,正常N,水样,2,50.5,2,50.4,682.039,41.7,37.7,680.885,41.8,37.9,662,80,100,TOC,1,2.5,
2023-08-09 01:49:15,80.6413,52.7394,正常N,水样,2,50.4,2,50.5,682.327,41.7,37.6,679.202,41.8,37.9,660,80,100,TOC,1,2.5,
2023-08-09 01:57:49,79.6018,52.0595,正常N,水样,2,50.5,2,50.5,681.846,41.8,38.2,681.221,41.8,37.7,660,80,100,TOC,1,2.5,
2023-08-09 02:06:23,79.8098,52.1956,正常N,水样,2,50.4,2,50.5,682.279,41.8,37.7,679.346,41.8,37.7,661,80,100,TOC,1,2.5,
2023-08-09 02:14:57,79.8453,52.2188,正常N,水样,2,50.5,2,50.5,681.894,41.8,37.6,680.164,41.8,37.9,661,80,100,TOC,1,2.5,
2023-08-09 02:23:31,78.8532,51.57,正常N,水样,2,50.5,2,50.5,681.125,41.8,37.9,679.394,41.8,38.2,663,80,100,TOC,1,2.5,
2023-08-09 02:32:07,79.5567,52.0301,正常N,水样,2,50.5,2,50.5,681.269,41.8,37.9,679.25,41.8,37.9,661,80,100,TOC,1,2.5,
2023-08-09 02:40:41,80.1229,52.4004,正常N,水样,2,50.5,2,50.5,681.51,41.7,37.3,680.885,41.8,38.6,661,80,100,TOC,1,2.5,
2023-08-09 02:49:15,79.5463,52.0233,正常N,水样,2,50.5,2,50.5,680.788,41.8,38.3,680.019,41.8,37.4,660,80,100,TOC,1,2.5,
2023-08-09 02:57:49,79.7092,52.1298,正常N,水样,2,50.5,2,50.5,681.846,41.8,37.5,678.913,41.8,37.9,661,80,100,TOC,1,2.5,
