时间 ,浓度 ,峰面积 ,标识 ,类型 ,初始制冷模块温度 ,初始测量模块温度 ,反应制冷模块温度 ,反应测量模块温度 ,初始值燃烧炉温度 ,初始值上机箱温度 ,初始值下机箱温度 ,反应值燃烧炉温度 ,反应值上机箱温度 ,反应值下机箱温度 ,测量时长 ,加量程校准液浓度 ,量程 ,参数 ,转换系数 ,标样转换系数 ,,
2023-08-09 03:06:23,78.7805,51.5225,正常N,水样,2,50.5,2,50.5,680.837,41.8,37.4,680.933,41.8,37.9,661,80,100,TOC,1,2.5,
2023-08-09 03:14:58,79.6662,52.1017,正常N,水样,2,50.5,2,50.5,680.885,41.8,38.3,680.5,41.8,37.8,660,80,100,TOC,1,2.5,
2023-08-09 03:23:31,81.3534,53.2051,正常N,水样,2,50.5,2,50.5,681.077,41.8,37.1,679.25,41.8,38.1,661,80,100,TOC,1,2.5,
2023-08-09 03:32:05,79.063,51.7072,正常N,水样,2,50.5,2,50.5,681.654,41.8,37.4,679.731,41.8,37.7,661,80,100,TOC,1,2.5,
2023-08-09 03:40:39,79.7226,52.1386,正常N,水样,2,50.5,2,50.5,680.981,41.8,37.6,680.308,41.9,37.9,661,80,100,TOC,1,2.5,
2023-08-09 03:49:13,80.3817,52.5696,正常N,水样,2,50.5,2,50.5,681.702,41.8,37.4,681.846,41.8,37.6,661,80,100,TOC,1,2.5,
2023-08-09 03:57:47,79.1885,51.7893,正常N,水样,2,50.5,2,50.6,682.087,41.8,38.1,679.731,41.8,38.1,665,80,100,TOC,1,2.5,
2023-08-09 04:06:26,78.9302,51.6203,正常N,水样,2,50.6,2,50.6,680.596,41.8,37.8,679.971,41.8,38.1,660,80,100,TOC,1,2.5,
2023-08-09 04:14:59,80.5289,52.6659,正常N,水样,2,50.5,2,50.5,682.904,41.8,37.9,680.885,41.8,37.4,661,80,100,TOC,1,2.5,
2023-08-09 04:23:33,79.238,51.8217,正常N,水样,2,50.5,2,50.5,682.904,41.8,37.9,681.221,41.8,37.9,630,80,100,TOC,1,2.5,
2023-08-09 04:36:46,80.4974,52.6453,正常N,水样,2,50.4,2,50.5,682.856,41.8,37.9,681.029,41.8,37.9,690,80,100,TOC,1,2.5,
2023-08-09 04:45:50,79.6429,52.0865,正常N,水样,2,50.4,2,50.5,683.048,41.8,38.2,681.75,41.8,38.3,660,80,100,TOC,1,2.5,
2023-08-09 04:54:24,79.6237,52.0739,正常N,水样,2,50.5,2,50.5,681.846,41.8,37.9,680.644,41.8,37.3,622,80,100,TOC,1,2.5,
2023-08-09 05:02:58,79.8064,52.1934,正常N,水样,2,50.5,2,50.5,682.615,41.8,37.4,680.788,41.8,37.9,661,80,100,TOC,1,2.5,
2023-08-09 05:11:33,80.6658,52.7554,正常N,水样,2,50.6,2,50.5,680.644,41.8,37.9,678.673,41.8,38.6,660,80,100,TOC,1,2.5,
2023-08-09 05:20:07,80.3966,52.5793,正常N,水样,2,50.5,1.9,50.5,681.413,41.8,37.6,679.683,41.8,37.8,659,80,100,TOC,1,2.5,
2023-08-09 05:28:40,78.7969,51.5332,正常N,水样,2,50.5,2,50.6,681.077,41.8,38.3,680.163,41.9,37.6,661,80,100,TOC,1,2.5,
2023-08-09 05:37:14,80.8885,52.9011,正常N,水样,2,50.5,2,50.6,682.087,41.8,37.6,678.769,41.8,37.6,661,80,100,TOC,1,2.5,
2023-08-09 05:45:48,79.7675,52.1679,正常N,水样,2,50.5,2,50.5,682.808,41.8,37.7,680.885,41.9,37.9,662,80,100,TOC,1,2.5,
2023-08-09 05:54:23,78.9405,51.6271,正常N,水样,2,50.6,2.1,50.6,680.788,41.8,37.2,678.721,41.9,38.3,661,80,100,TOC,1,2.5,
2023-08-09 06:02:58,80.3797,52.5683,正常N,水样,2,50.6,2,50.6,681.606,41.8,37.6,679.202,41.9,37.7,660,80,100,TOC,1,2.5,
2023-08-09 06:11:31,78.8985,51.5996,正常N,水样,2,50.6,2,50.6,682.663,41.8,37.8,680.596,41.8,37.8,660,80,100,TOC,1,2.5,
2023-08-09 06:20:05,80.2429,52.4788,正常N,水样,2,50.6,2,50.6,681.654,41.9,38.1,680.26,41.9,37.8,660,80,100,TOC,1,2.5,
2023-08-09 06:28:39,80.6967,52.7756,正常N,水样,2,50.6,2,50.7,680.164,41.8,37.5,679.298,41.8,37.9,660,80,100,TOC,1,2.5,
2023-08-09 06:37:13,78.4561,51.3103,正常N,水样,2,50.6,2,50.6,681.125,41.8,37.9,679.202,41.9,37.6,659,80,100,TOC,1,2.5,
2023-08-09 06:45:46,80.6898,52.7711,正常N,水样,2,50.6,2,50.6,681.798,41.9,38.3,680.885,41.9,37.7,659,80,100,TOC,1,2.5,
2023-08-09 06:54:19,79.9174,52.2659,正常N,水样,2,50.6,2,50.6,682.135,41.8,37.3,680.885,41.8,37.1,660,80,100,TOC,1,2.5,
2023-08-09 07:02:53,79.9038,52.2571,正常N,水样,2,50.6,2,50.6,683,41.8,36.4,680.212,41.8,38,660,80,100,TOC,1,2.5,
2023-08-09 07:11:27,80.207,52.4554,正常N,水样,2,50.6,2,50.6,681.365,41.8,37.8,680.548,41.8,37.9,660,80,100,TOC,1,2.5,
2023-08-09 07:20:01,79.357,51.8995,正常N,水样,2,50.6,2,50.6,682.327,41.8,37.4,680.26,41.9,38,660,80,100,TOC,1,2.5,
2023-08-09 07:28:35,79.2662,51.8401,正常N,水样,2,50.6,2,50.6,681.269,41.8,37.6,679.01,41.8,37.7,660,80,100,TOC,1,2.5,
2023-08-09 07:37:09,80.3773,52.5668,正常N,水样,2,50.6,2,50.6,681.029,41.9,37.6,678.433,41.9,38.3,660,80,100,TOC,1,2.5,
2023-08-09 07:45:42,79.2675,51.8409,正常N,水样,2,50.6,2,50.6,681.462,41.9,38.2,679.923,41.9,37.9,661,80,100,TOC,1,2.5,
2023-08-09 07:54:16,78.8475,51.5663,正常N,水样,2,50.6,2,50.7,680.404,41.8,37.3,678.577,41.8,37.5,661,80,100,TOC,1,2.5,
2023-08-09 08:02:51,81.5163,53.3116,正常N,水样,2,50.6,2,50.6,681.654,41.8,37.9,680.115,41.8,37.7,660,80,100,TOC,1,2.5,
2023-08-09 08:11:25,79.2709,51.8432,正常N,水样,2,50.6,2.1,50.6,681.702,41.6,37.6,679.154,41.6,37.3,660,80,100,TOC,1,2.5,
2023-08-09 08:19:59,79.3654,51.905,正常N,水样,2,50.5,2,50.5,681.269,41.5,37.6,680.26,41.5,37.2,660,80,100,TOC,1,2.5,
2023-08-09 08:28:32,80.0595,52.3589,正常N,水样,2,50.5,2,50.5,681.269,41.5,37.6,679.346,41.4,37.7,641,80,100,TOC,1,2.5,
2023-08-09 08:41:56,78.8999,51.6006,正常N,水样,2,50.4,2,50.4,681.99,41.3,37.7,680.019,41.3,38.1,691,80,100,TOC,1,2.5,
2023-08-09 08:51:00,79.8715,52.2359,正常N,水样,2,50.4,2,50.4,681.269,41.3,37.9,680.5,41.3,37.4,661,80,100,TOC,1,2.5,
2023-08-09 08:59:34,78.9635,51.6421,正常N,水样,2,50.3,2,50.3,681.317,41.2,38,678.433,41.3,37.5,660,80,100,TOC,1,2.5,
2023-08-09 09:08:08,79.5462,52.0232,正常N,水样,2,50.3,2,50.3,681.558,41.2,37.5,678.385,41.2,37.6,660,80,100,TOC,1,2.5,
2023-08-09 09:16:41,80.7042,52.7806,正常N,水样,2.1,50.3,2,50.3,680.356,41.2,37.8,679.971,41.2,37.7,661,80,100,TOC,1,2.5,
2023-08-09 09:25:16,79.9595,52.2935,正常N,水样,2.1,50.3,2,50.2,680.356,41.2,37.8,681.317,41,37.7,650,80,100,TOC,1,2.5,
2023-08-09 10:19:46,79.5257,52.0098,正常N,水样,2,49.7,2,49.7,681.702,40.2,37.6,678.769,40.3,37.5,691,80,100,TOC,1,2.5,
2023-08-09 10:28:51,79.3772,51.9127,正常N,水样,2,49.6,2,49.6,681.558,40.4,37.8,680.26,40.5,37.8,659,80,100,TOC,1,2.5,
2023-08-09 10:37:24,79.3499,51.8948,正常N,水样,2,49.6,2,49.6,681.269,40.6,37.9,679.01,40.6,38,662,80,100,TOC,1,2.5,
2023-08-09 10:46:00,79.4449,51.957,正常N,水样,2,49.5,2,49.6,681.606,40.7,37.4,680.404,40.7,38.2,661,80,100,TOC,1,2.5,
2023-08-09 10:54:35,78.2308,51.1629,正常N,水样,2,49.6,2,49.6,682.039,40.7,37.3,679.25,40.8,37.4,660,80,100,TOC,1,2.5,
2023-08-09 11:03:09,78.1444,51.1065,正常N,水样,2,49.6,2,49.6,680.452,40.8,38.4,679.01,40.8,37.6,659,80,100,TOC,1,2.5,
2023-08-09 11:11:42,78.2298,51.1623,正常N,水样,2,49.6,2,49.6,680.837,40.9,37,680.308,40.9,38,663,80,100,TOC,1,2.5,
2023-08-09 11:20:18,79.0021,51.6674,正常N,水样,2,49.7,1.9,49.7,680.596,40.8,38,680.404,40.9,38.1,661,80,100,TOC,1,2.5,
2023-08-09 11:28:53,79.5116,52.0006,正常N,水样,2,49.7,2,49.7,680.596,40.8,38,680.885,40.9,37.8,650,80,100,TOC,1,2.5,
2023-08-09 12:23:46,79.9995,51.2767,正常N,水样,2,49.8,2,49.8,681.606,40.8,37.4,680.837,40.8,37.7,655,80,100,TOC,1,2.5,
2023-08-09 12:32:52,79.7625,51.1247,正常N,水样,2,49.8,2,49.8,681.606,40.8,37.4,680.933,40.9,37.7,653,80,100,TOC,1,2.5,
2023-08-09 12:46:28,81.1871,52.0378,正常N,水样,2,49.7,2,49.8,681.75,41,37.9,680.019,40.9,37.2,691,80,100,TOC,1,2.5,
2023-08-09 12:55:33,78.8779,50.5578,正常N,水样,2,49.7,2,49.8,681.654,41,37.5,680.212,41,37.6,664,80,100,TOC,1,2.5,
2023-08-09 13:04:10,80.2891,51.4623,正常N,水样,2,49.8,2,49.8,681.558,40.9,38,680.212,40.9,37.7,663,80,100,TOC,1,2.5,
2023-08-09 13:12:47,79.8,51.1488,正常N,水样,2,49.8,2,49.8,680.596,40.9,37.8,679.202,41,37.7,661,80,100,TOC,1,2.5,
2023-08-09 13:21:21,80.402,51.5346,正常N,水样,2,49.8,2,49.8,682.327,40.8,38.1,679.25,40.9,37.9,661,80,100,TOC,1,2.5,
2023-08-09 13:29:55,81.1926,52.0414,正常N,水样,2,49.8,2,49.8,680.452,40.9,37.9,679.971,40.9,37.2,661,80,100,TOC,1,2.5,
2023-08-09 13:38:29,80.771,51.7712,正常N,水样,2,49.8,2,49.8,681.606,40.9,37.2,680.452,40.9,37.5,662,80,100,TOC,1,2.5,
2023-08-09 13:47:05,80.7717,51.7716,正常N,水样,2,49.8,2,49.8,681.558,40.9,37.9,678.192,40.9,36.7,659,80,100,TOC,1,2.5,
2023-08-09 13:55:38,80.0501,51.3091,正常N,水样,2,49.8,2,49.8,680.74,40.8,37.8,680.404,40.8,37.9,662,80,100,TOC,1,2.5,
2023-08-09 14:04:14,79.774,51.1321,正常N,水样,2,49.8,2,49.8,681.606,40.8,37.7,678.529,40.8,37.4,661,80,100,TOC,1,2.5,
2023-08-09 14:12:48,79.5466,50.9864,正常N,水样,2,49.8,2,49.8,681.606,40.8,37.7,680.885,40.8,38.6,652,80,100,TOC,1,2.5,
2023-08-09 14:23:47,80.3329,51.4903,校准C,零点核查,2,49.8,2,49.8,679.202,40.8,37.5,680.74,40.8,37,865,80,100,TOC,1,2.5,
2023-08-09 14:38:19,77.5874,49.7306,校准C,标样(跨度)核查,2,49.8,2,49.8,680.837,40.8,38.1,680.452,40.8,39.3,871,80,100,TOC,1,2.5,
2023-08-09 14:52:57,79.7966,51.1466,正常N,水样,2,49.8,2,49.8,680.74,40.8,37.3,680.692,40.6,37.4,687,80,100,TOC,1,2.5,
2023-08-09 15:04:31,78.399,50.2508,正常N,量程校准液,2,49.8,2,49.8,680.548,40.7,38,680.26,40.6,38,845,80,100,TOC,1,2.5,
2023-08-09 15:18:43,80.392,51.5282,校准C,零点核查,2,49.7,2,49.7,680.404,40.6,37.6,680.356,40.6,38.1,863,80,100,TOC,1,2.5,
2023-08-09 15:33:13,80.0374,51.301,校准C,标样(跨度)核查,2,49.7,2,49.7,680.885,40.6,37.1,680.885,40.7,37.2,866,80,100,TOC,1,2.5,
2023-08-09 15:47:46,80.0913,51.3355,正常N,水样,2,49.6,2,49.7,680.933,40.7,37.7,681.173,40.6,37.8,686,80,100,TOC,1,2.5,
2023-08-09 15:59:19,79.5933,51.0163,正常N,量程校准液,2,49.7,2,49.6,680.74,40.6,37.2,679.538,40.6,37.6,870,80,100,TOC,1,2.5,
2023-08-09 16:13:56,78.3649,50.229,校准C,零点核查,2,49.7,1.9,49.7,681.125,40.6,37.3,680.356,40.5,37.4,853,80,100,TOC,1,2.5,
2023-08-09 16:28:16,77.2297,49.5013,校准C,标样(跨度)核查,2,49.7,2,49.7,680.404,40.6,38.5,679.49,40.5,37.8,853,80,100,TOC,1,2.5,
2023-08-09 16:42:36,76.8753,49.2742,正常N,水样,2,49.7,2,49.6,680.212,40.5,37.7,680.404,40.4,37.2,680,80,100,TOC,1,2.5,
2023-08-09 16:56:35,80.5199,51.6102,正常N,量程校准液,2,49.6,2,49.5,680.74,40.4,37.5,680.644,40.5,37.7,868,80,100,TOC,1,2.5,
2023-08-09 17:11:10,79.341,50.8546,校准C,零点核查,2,49.5,2,49.5,680.548,40.5,37.1,679.298,40.8,37.6,871,80,100,TOC,1,2.5,
2023-08-09 17:25:48,79.3138,50.8372,校准C,标样(跨度)核查,2,49.6,2,49.6,680.692,40.8,38,680.404,40.8,37.4,857,80,100,TOC,1,2.5,
2023-08-09 17:40:12,78.6351,50.4021,正常N,水样,2,49.6,2.1,49.6,680.308,40.8,38,679.106,40.9,37.7,669,80,100,TOC,1,2.5,
2023-08-09 17:51:28,79.3187,50.8403,正常N,量程校准液,2,49.6,2,49.7,680.885,40.8,37.2,680.067,40.8,37.4,867,80,100,TOC,1,2.5,
2023-08-09 18:06:03,79.648,51.0514,校准C,零点核查,2,49.7,2,49.7,680.356,40.8,37.2,679.875,40.6,37.7,865,80,100,TOC,1,2.5,
2023-08-09 18:20:35,79.7358,51.1077,校准C,标样(跨度)核查,2,49.8,2.1,49.7,680.163,40.7,37.9,680.885,40.6,37.2,872,80,100,TOC,1,2.5,
2023-08-09 18:35:14,79.48,50.9437,正常N,水样,2,49.7,2,49.7,679.875,40.5,37.4,680.452,40.5,38.1,676,80,100,TOC,1,2.5,
2023-08-09 18:46:37,78.9058,50.5756,正常N,量程校准液,2,49.7,2,49.7,680.644,40.5,38.1,679.683,40.5,37.6,868,80,100,TOC,1,2.5,
2023-08-09 19:01:12,79.9669,51.2558,校准C,零点核查,2,49.6,2,49.6,681.317,40.5,37.6,680.74,40.6,37.9,863,80,100,TOC,1,2.5,
2023-08-09 19:15:42,79.2674,50.8074,校准C,标样(跨度)核查,2,49.6,2,49.8,680.067,40.6,37.8,681.077,40.6,38,869,80,100,TOC,1,2.5,
2023-08-09 19:30:18,80.1309,51.3609,正常N,水样,2,49.6,2,49.5,679.202,40.5,37.4,681.077,40.6,37.8,682,80,100,TOC,1,2.5,
2023-08-09 19:41:47,78.1636,50.0999,正常N,量程校准液,2,49.7,2,49.6,681.173,40.6,37.7,680.5,40.5,37.5,855,80,100,TOC,1,2.5,
2023-08-09 19:56:09,79.2936,50.8242,校准C,零点核查,2,49.6,2,49.6,681.125,40.5,38,680.788,40.7,37.7,870,80,100,TOC,1,2.5,
2023-08-09 20:10:46,80.1699,51.3859,校准C,标样(跨度)核查,2,49.7,2,49.7,680.452,40.7,38.3,680.644,40.8,37.7,855,80,100,TOC,1,2.5,
2023-08-09 20:25:08,79.6849,51.075,正常N,水样,2,49.7,2,49.7,680.788,40.7,38.2,681.125,40.8,37.8,674,80,100,TOC,1,2.5,
2023-08-09 20:36:29,78.6139,50.3885,正常N,量程校准液,2,49.7,2,49.8,679.49,40.8,37.4,680.837,40.9,37.8,866,80,100,TOC,1,2.5,
2023-08-09 20:51:02,79.1477,50.7307,校准C,零点核查,2,49.8,2,49.8,681.365,40.9,37.1,680.692,41,38,836,80,100,TOC,1,2.5,
2023-08-09 21:05:05,77.4009,49.6111,校准C,标样(跨度)核查,2,49.8,2,49.8,681.125,41,37.5,680.356,41,37.7,857,80,100,TOC,1,2.5,
2023-08-09 21:22:02,78.2677,50.1667,正常N,水样,2,49.8,2,49.8,681.414,41,37.6,679.154,41.1,37.6,663,80,100,TOC,1,2.5,
2023-08-09 21:33:12,79.0582,50.6733,正常N,量程校准液,2,49.8,2,49.8,679.971,41.1,38.1,680.933,41,37.1,868,80,100,TOC,1,2.5,
2023-08-09 21:47:47,79.7012,51.0855,校准C,零点核查,2,49.9,2,49.9,679.587,41,37.8,680.981,41,38.1,866,80,100,TOC,1,2.5,
2023-08-09 22:02:20,80.1698,51.3858,校准C,标样(跨度)核查,2,49.9,2,49.9,680.885,41.1,38.5,680.644,41.1,38,872,80,100,TOC,1,2.5,
2023-08-09 22:17:03,78.6177,50.391,正常N,水样,2,50,2,50,680.26,41.1,37.6,680.885,40.7,38.6,1998,80,100,TOC,1,2.5,
2023-08-09 22:50:32,79.4198,50.9051,正常N,水样,2,49.9,2,49.9,681.606,40.5,38,678.577,40.7,37.6,2008,80,100,TOC,1,2.5,
2023-08-09 23:21:33,79.8438,51.1769,正常N,水样,2,49.9,2,49.9,682.375,40.5,38.1,680.452,40.5,37.8,1986,80,100,TOC,1,2.5,
2023-08-09 23:52:13,79.0601,50.6746,正常N,水样,2,49.8,2,49.8,680.885,40.5,38,680.644,40.6,37.9,1979,80,100,TOC,1,2.5,
2023-08-10 00:22:46,79.7875,51.1407,正常N,水样,2,49.8,2,49.8,681.221,40.5,37.5,680.404,40.6,37.6,1996,80,100,TOC,1,2.5,
2023-08-10 00:53:35,79.4183,50.9041,正常N,水样,2,49.8,2,49.8,681.221,40.5,37.5,680.885,40.5,37.8,1951,80,100,TOC,1,2.5,
2023-08-10 01:28:49,80.3424,51.4965,正常N,水样,2,49.8,2,49.8,680.885,40.6,38.2,680.067,40.7,37.6,1997,80,100,TOC,1,2.5,
2023-08-10 01:59:40,78.66,50.4181,正常N,水样,2,49.8,2,49.9,682.76,40.5,37.5,679.202,40.7,38,1998,80,100,TOC,1,2.5,
2023-08-10 02:30:31,78.3779,50.2373,正常N,水样,2,49.8,2,49.9,682.135,40.5,38.1,679.827,40.7,37.8,1984,80,100,TOC,1,2.5,
2023-08-10 03:01:09,79.3932,50.8881,正常N,水样,2,49.9,2,49.9,682.087,40.5,37.4,679.202,40.7,38.1,1992,80,100,TOC,1,2.5,
2023-08-10 03:31:55,78.8607,50.5467,正常N,水样,2,49.9,2,49.9,681.51,40.6,38,680.596,40.6,37.7,1957,80,100,TOC,1,2.5,
2023-08-10 04:02:05,79.0247,50.6519,正常N,水样,2,49.9,2,49.9,681.846,40.6,38.7,680.164,40.7,37.9,2002,80,100,TOC,1,2.5,
2023-08-10 04:33:01,78.6002,50.3798,正常N,水样,2,49.9,2,49.9,682.856,40.5,38,680.452,40.7,37.4,1981,80,100,TOC,1,2.5,
2023-08-10 05:03:36,79.1289,50.7186,正常N,水样,2,49.9,2,49.9,682.856,40.5,38,680.596,40.7,37.4,1933,80,100,TOC,1,2.5,
2023-08-10 05:38:32,78.3066,50.1916,正常N,水样,2,49.9,2,49.9,682.327,40.6,37.6,680.308,40.7,37.5,2053,80,100,TOC,1,2.5,
2023-08-10 06:10:19,78.8866,50.5633,正常N,水样,2,49.9,2,49.8,681.606,40.6,38,680.981,40.8,37.9,1993,80,100,TOC,1,2.5,
2023-08-10 06:41:05,79.4282,50.9105,正常N,水样,2,49.9,2,49.9,682.856,40.6,37.6,679.875,40.7,37.9,2007,80,100,TOC,1,2.5,
2023-08-10 07:12:06,78.8052,50.5111,正常N,水样,2,49.9,2,49.8,682.327,40.6,37.8,679.01,40.6,37.5,1987,80,100,TOC,1,2.5,
2023-08-10 07:42:47,77.9592,49.9689,正常N,水样,1.9,49.8,2,49.8,683.289,40.4,37.6,681.365,40.5,37.9,1986,80,100,TOC,1,2.5,
2023-08-10 08:13:27,78.3647,50.2288,正常N,水样,2,49.8,2,49.8,680.644,40.3,37.6,679.971,40.3,37.6,1996,80,100,TOC,1,2.5,
2023-08-10 08:44:17,78.4874,50.3075,正常N,水样,2,49.7,2,49.7,681.221,40.5,37.7,678.385,40.5,37.4,660,80,100,TOC,1,2.5,
2023-08-10 08:52:50,78.4456,50.2807,正常N,水样,2,49.7,2,49.7,682.76,40.6,37.6,679.731,40.7,37.2,662,80,100,TOC,1,2.5,
2023-08-10 09:01:25,80.0682,51.3207,正常N,水样,2,49.7,2,49.7,681.846,40.8,38.1,680.164,40.8,37.8,661,80,100,TOC,1,2.5,
2023-08-10 09:09:59,80.1623,51.381,正常N,水样,2,49.7,2,49.7,680.837,40.8,38.1,680.164,40.8,36.8,662,80,100,TOC,1,2.5,
2023-08-10 09:18:34,79.9355,51.2356,正常N,水样,2,49.7,2,49.7,682.087,40.8,37.9,680.74,40.9,37.6,661,80,100,TOC,1,2.5,
2023-08-10 09:27:08,78.974,50.6194,正常N,水样,2,49.8,2,49.7,682.135,41,37.5,678.577,40.9,37.9,662,80,100,TOC,1,2.5,
2023-08-10 09:35:43,80.3233,51.4842,正常N,水样,2,49.8,2,49.8,682.135,41,37.5,680.452,40.8,37.6,641,80,100,TOC,1,2.5,
2023-08-10 09:49:08,78.8279,50.5257,正常N,水样,2,49.7,2,49.7,681.846,40.8,37.7,678.769,40.8,37.8,692,80,100,TOC,1,2.5,
2023-08-10 09:58:13,78.5226,50.33,正常N,水样,2,49.7,2,49.7,681.606,40.9,37.3,679.394,40.9,37.8,661,80,100,TOC,1,2.5,
2023-08-10 10:06:47,76.9527,49.3238,正常N,水样,2,49.7,2,49.8,681.606,40.8,37.7,679.587,40.8,37.6,662,80,100,TOC,1,2.5,
2023-08-10 10:15:22,77.9836,49.9846,正常N,水样,2,49.8,2,49.8,680.452,40.8,37,679.971,40.8,38.1,661,80,100,TOC,1,2.5,
2023-08-10 10:23:57,77.8776,49.9166,正常N,水样,2,49.7,2,49.7,681.606,40.8,37.3,679.683,40.8,37.6,661,80,100,TOC,1,2.5,
2023-08-10 10:32:31,78.7116,50.4512,正常N,水样,2,49.7,2,49.7,681.846,40.9,37.9,680.5,40.8,37.7,662,80,100,TOC,1,2.5,
2023-08-10 10:41:06,78.5813,50.3676,正常N,水样,2,49.8,2,49.7,680.548,40.9,37.9,679.346,40.9,38,661,80,100,TOC,1,2.5,
2023-08-10 10:49:40,78.3767,50.2365,正常N,水样,2,49.8,2,49.8,682.567,40.8,36.9,679.25,40.9,37.9,662,80,100,TOC,1,2.5,
2023-08-10 10:58:15,78.5502,50.3477,正常N,水样,2,49.8,2,49.8,681.125,40.8,37.8,679.01,40.8,38,661,80,100,TOC,1,2.5,
2023-08-10 11:06:49,79.2643,50.8054,正常N,水样,2,49.8,2,49.8,680.308,40.8,37.6,679.731,40.9,38.1,663,80,100,TOC,1,2.5,
2023-08-10 11:15:24,79.9781,51.263,正常N,水样,2,49.8,2,49.7,681.365,40.8,37.5,680.115,40.8,37.7,662,80,100,TOC,1,2.5,
2023-08-10 11:23:59,79.8384,51.1734,正常N,水样,2,49.8,2,49.8,681.173,40.9,37.6,679.394,40.9,37.4,662,80,100,TOC,1,2.5,
2023-08-10 11:32:34,77.9964,49.9928,正常N,水样,2,49.8,2,49.8,681.75,40.9,38.1,679.346,40.9,37.8,661,80,100,TOC,1,2.5,
2023-08-10 11:41:08,79.2219,50.7783,正常N,水样,2,49.8,2,49.8,681.798,40.8,37.8,680.788,40.9,37.1,662,80,100,TOC,1,2.5,
2023-08-10 11:49:43,79.6878,51.0769,正常N,水样,2,49.7,2,49.8,681.317,40.9,38,679.298,40.9,37.2,662,80,100,TOC,1,2.5,
2023-08-10 11:58:18,77.1168,49.429,正常N,水样,2,49.8,2,49.8,681.798,40.9,37.4,680.308,40.8,37.4,661,80,100,TOC,1,2.5,
2023-08-10 12:06:53,78.5939,50.3757,正常N,水样,2,49.8,2,49.8,679.779,40.8,37.4,679.635,40.8,37.7,661,80,100,TOC,1,2.5,
2023-08-10 12:15:27,77.9845,49.9851,正常N,水样,2,49.8,2,49.8,682.327,40.8,37.7,680.596,40.8,37.5,661,80,100,TOC,1,2.5,
2023-08-10 12:24:01,80.0463,51.3066,正常N,水样,2,49.7,2,49.8,682.183,40.8,37.5,680.356,40.8,37.5,662,80,100,TOC,1,2.5,
2023-08-10 12:32:36,77.0505,49.3865,正常N,水样,2,49.7,2,49.8,681.894,40.7,37.6,679.971,40.8,37.4,661,80,100,TOC,1,2.5,
2023-08-10 12:41:10,78.7841,50.4976,正常N,水样,2,49.7,2,49.7,681.894,40.7,37.2,679.731,40.8,37.8,661,80,100,TOC,1,2.5,
2023-08-10 12:49:45,78.8215,50.5216,正常N,水样,2,49.7,2,49.7,681.173,40.7,37.4,679.154,40.7,37.6,663,80,100,TOC,1,2.5,
2023-08-10 12:58:21,77.1567,49.4545,正常N,水样,2,49.7,2,49.7,680.067,40.8,38,680.067,40.8,37.9,662,80,100,TOC,1,2.5,
2023-08-10 13:06:56,79.6216,51.0344,正常N,水样,2,49.7,2,49.7,681.317,40.7,37.4,679.202,40.7,37.8,663,80,100,TOC,1,2.5,
2023-08-10 13:15:32,80.3376,51.4934,正常N,水样,2,49.7,2,49.6,681.846,40.7,37.6,680.308,40.6,37.3,661,80,100,TOC,1,2.5,
2023-08-10 13:24:07,78.9216,50.5858,正常N,水样,2,49.6,2,49.6,681.365,40.5,38.1,679.971,40.6,37.4,662,80,100,TOC,1,2.5,
2023-08-10 13:32:41,80.3853,51.5239,正常N,水样,2,49.6,2,49.6,681.365,40.6,38.2,680.115,40.7,38.1,661,80,100,TOC,1,2.5,
2023-08-10 13:41:16,79.8305,51.1683,正常N,水样,2,49.6,2,49.6,681.365,40.6,38.2,679.683,40.5,37.6,623,80,100,TOC,1,2.5,
2023-08-10 13:54:22,78.9334,50.5933,正常N,水样,2,49.5,2,49.5,680.74,40.6,37.4,680.452,40.6,37.4,695,80,100,TOC,1,2.5,
2023-08-10 14:03:30,78.2213,50.1369,正常N,水样,2,49.5,2,49.4,680.981,40.7,37.8,678.048,40.6,37.6,662,80,100,TOC,1,2.5,
2023-08-10 14:12:05,79.4603,50.931,正常N,水样,2,49.5,2,49.5,680.404,40.6,38.1,680.404,40.6,37.5,622,80,100,TOC,1,2.5,
2023-08-10 14:20:39,78.0296,50.014,正常N,水样,2,49.5,2,49.5,681.99,40.6,36.8,678.577,40.7,37.8,661,80,100,TOC,1,2.5,
2023-08-10 14:29:13,78.4814,50.3036,正常N,水样,2,49.4,2,49.5,680.404,40.5,37.7,680.548,40.6,37.6,662,80,100,TOC,1,2.5,
2023-08-10 14:37:48,80.3772,51.5188,正常N,水样,2,49.5,2,49.5,682.183,40.5,37.6,680.26,40.6,37.6,661,80,100,TOC,1,2.5,
2023-08-10 14:46:23,78.2446,50.1518,正常N,水样,2,49.4,2,49.5,680.067,40.5,37.7,680.404,40.5,37.3,661,80,100,TOC,1,2.5,
2023-08-10 14:54:57,77.3536,49.5807,正常N,水样,2,49.4,2,49.5,681.798,40.5,37.4,678.24,40.5,37.5,662,80,100,TOC,1,2.5,
2023-08-10 15:03:32,79.2083,50.7695,正常N,水样,2,49.4,2,49.5,680.837,40.5,37.9,679.875,40.5,36.9,661,80,100,TOC,1,2.5,
2023-08-10 15:12:07,76.7795,49.2128,正常N,水样,2,49.5,2,49.5,682.038,40.6,36.8,680.212,40.6,37.6,662,80,100,TOC,1,2.5,
2023-08-10 15:20:42,77.9655,49.973,正常N,水样,2,49.5,2,49.5,682.087,40.7,37.6,680.5,40.6,37.4,661,80,100,TOC,1,2.5,
2023-08-10 15:29:16,76.4537,49.0039,正常N,水样,2,49.5,2,49.5,681.558,40.6,37.7,680.452,40.6,37.4,663,80,100,TOC,1,2.5,
2023-08-10 15:37:52,78.9796,50.6229,正常N,水样,2.1,49.5,2,49.5,681.413,40.6,37.5,679.346,40.7,37.9,661,80,100,TOC,1,2.5,
2023-08-10 15:46:26,80.4756,51.5818,正常N,水样,2,49.5,2,49.5,681.654,40.6,37.4,680.067,40.6,37.5,662,80,100,TOC,1,2.5,
2023-08-10 15:55:01,77.9846,49.9852,正常N,水样,2,49.5,2,49.5,681.51,40.6,37.8,679.683,40.7,37.1,661,80,100,TOC,1,2.5,
2023-08-10 16:03:35,80.005,51.2802,正常N,水样,2,49.5,2,49.5,681.365,40.5,37.7,679.587,40.6,37.7,661,80,100,TOC,1,2.5,
2023-08-10 16:12:10,79.1076,50.705,正常N,水样,2,49.5,2,49.5,681.51,40.5,37.4,679.827,40.5,37.9,661,80,100,TOC,1,2.5,
2023-08-10 16:20:44,76.512,49.0413,正常N,水样,2,49.5,2,49.5,681.606,40.5,37.7,680.164,40.5,37.9,661,80,100,TOC,1,2.5,
2023-08-10 16:29:19,78.9156,50.5819,正常N,水样,2,49.4,2,49.4,681.269,40.4,37.3,679.923,40.4,37.6,661,80,100,TOC,1,2.5,
2023-08-10 16:37:53,78.2792,50.174,正常N,水样,2,49.4,2,49.5,681.702,40.4,37.1,679.827,40.5,37.6,662,80,100,TOC,1,2.5,
2023-08-10 16:46:28,79.7293,51.1035,正常N,水样,1.9,49.4,2,49.4,681.462,40.3,37.5,680.5,40.4,37.2,623,80,100,TOC,1,2.5,
2023-08-10 16:55:02,78.9415,50.5985,正常N,水样,2,49.4,2,49.4,681.654,40.4,37.7,680.596,40.4,37.9,662,80,100,TOC,1,2.5,
2023-08-10 17:03:37,77.8259,49.8835,正常N,水样,2,49.4,2,49.4,681.846,40.4,37,680.115,40.3,37.5,661,80,100,TOC,1,2.5,
2023-08-10 17:12:11,78.3755,50.2358,正常N,水样,2,49.4,2,49.4,681.558,40.4,38,679.827,40.3,37.7,662,80,100,TOC,1,2.5,
2023-08-10 17:20:46,80.1341,51.363,正常N,水样,2,49.4,2,49.4,680.644,40.3,37.7,680.019,40.3,37.2,661,80,100,TOC,1,2.5,
2023-08-10 17:29:21,78.3992,50.2509,正常N,水样,2.1,49.4,2,49.4,681.558,40.3,37.4,679.923,40.3,37.4,661,80,100,TOC,1,2.5,
2023-08-10 17:37:56,79.0161,50.6463,正常N,水样,1.9,49.3,2,49.4,681.846,40.3,37.6,679.923,40.3,37.1,661,80,100,TOC,1,2.5,
2023-08-10 17:46:30,79.0234,50.651,正常N,水样,1.9,49.3,2,49.4,681.846,40.3,37.6,680.356,40.3,37.4,638,80,100,TOC,1,2.5,
2023-08-10 17:59:51,77.9302,49.9503,正常N,水样,2,49.3,2,49.2,681.75,40.3,37.4,680.164,40.3,38.5,705,80,100,TOC,1,2.5,
2023-08-10 18:09:09,79.1395,50.7254,正常N,水样,2,49.2,2,49.3,681.654,40.3,37.5,678.769,40.4,37.9,661,80,100,TOC,1,2.5,
2023-08-10 18:17:44,79.0822,50.6887,正常N,水样,2,49.3,2,49.3,682.038,40.5,37.1,680.837,40.5,37.4,663,80,100,TOC,1,2.5,
2023-08-10 18:26:20,80.4981,51.5963,正常N,水样,2,49.4,2,49.3,680.981,40.5,37.4,679.683,40.6,37.4,665,80,100,TOC,1,2.5,
2023-08-10 18:34:58,79.5835,51.01,正常N,水样,2,49.3,2,49.4,681.125,40.5,37.6,680.452,40.5,38.3,663,80,100,TOC,1,2.5,
2023-08-10 18:43:34,79.7318,51.1051,正常N,水样,2,49.4,2,49.4,681.702,40.5,37.6,679.683,40.5,37.7,662,80,100,TOC,1,2.5,
2023-08-10 18:52:09,78.8073,50.5125,正常N,水样,2,49.4,2,49.4,679.875,40.6,37.4,679.923,40.6,37.7,664,80,100,TOC,1,2.5,
2023-08-10 19:00:46,79.5288,50.975,正常N,水样,2,49.4,2,49.4,681.894,40.6,37.8,679.587,40.7,37.7,662,80,100,TOC,1,2.5,
2023-08-10 19:09:21,79.2235,50.7793,正常N,水样,2,49.4,2,49.4,680.596,40.7,37.5,680.212,40.7,37.2,662,80,100,TOC,1,2.5,
2023-08-10 19:17:56,78.8561,50.5438,正常N,水样,2,49.4,2,49.5,681.558,40.6,36.5,680.115,40.8,37.6,661,80,100,TOC,1,2.5,
2023-08-10 19:26:30,78.7833,50.4971,正常N,水样,2,49.5,2,49.5,681.75,40.7,37.4,679.971,40.6,37.6,661,80,100,TOC,1,2.5,
2023-08-10 19:35:05,78.6291,50.3983,正常N,水样,2,49.5,2,49.5,680.548,40.7,37.6,680.548,40.6,37.2,661,80,100,TOC,1,2.5,
2023-08-10 19:43:39,76.7517,49.1949,正常N,水样,2,49.6,2,49.6,681.894,40.7,37.6,678.913,40.7,37.3,662,80,100,TOC,1,2.5,
2023-08-10 19:52:14,78.0928,50.0545,正常N,水样,2,49.5,2,49.5,682.279,40.7,37.2,679.971,40.8,38,662,80,100,TOC,1,2.5,
2023-08-10 20:00:48,77.9667,49.9737,正常N,水样,2,49.6,2,49.6,681.413,40.8,37.5,680.452,40.8,37.5,663,80,100,TOC,1,2.5,
2023-08-10 20:09:24,77.2536,49.5166,正常N,水样,2,49.6,2,49.6,681.846,40.8,37.4,678.721,40.8,38.2,662,80,100,TOC,1,2.5,
2023-08-10 20:17:59,77.3441,49.5747,正常N,水样,2,49.7,2,49.7,682.087,40.9,37.8,680.212,41,37.2,662,80,100,TOC,1,2.5,
2023-08-10 20:26:34,76.2548,48.8765,正常N,水样,2,49.7,2,49.6,682.087,40.9,37.8,679.971,40.9,37.4,660,80,100,TOC,1,2.5,
2023-08-10 20:42:29,0.410968,0.263415,正常N,零点校准液,2,49.7,2,49.6,678.721,40.8,37.9,679.779,40.8,37.7,778,80,100,TOC,1,2.5,
2023-08-10 20:55:34,0.692343,0.443765,正常N,零点校准液,2,49.6,2,49.7,679.731,40.8,38,679.106,40.9,37.9,777,80,100,TOC,1,2.5,
2023-08-10 21:08:38,0.245535,0.157379,正常N,零点校准液,2,49.8,2,49.7,678.337,40.9,37.6,679.442,41,37.9,775,80,100,TOC,1,2.5,
2023-08-10 21:21:40,0.371657,0.238218,正常N,零点校准液,2,49.7,2,49.8,679.058,41,37.6,679.25,41,37.5,775,80,100,TOC,1,2.5,
2023-08-10 21:34:42,0.24834,0.159176,正常N,零点校准液,2,49.8,2,49.8,679.442,41,37.6,678.481,41,37.3,775,80,100,TOC,1,2.5,
2023-08-10 21:47:44,0.308398,0.197671,正常N,零点校准液,2,49.8,2,49.9,679.683,41,37.5,679.202,41.1,37.6,774,80,100,TOC,1,2.5,
2023-08-10 22:03:13,0.298013,0.191015,正常N,零点校准液,2,49.8,2,49.8,681.317,41,37.2,678.288,41,37.5,775,80,100,TOC,1,2.5,
2023-08-10 22:16:15,0.231514,0.148392,正常N,零点校准液,2,49.8,2,49.9,679.442,41,37.5,677.615,41,37.9,777,80,100,TOC,1,2.5,
2023-08-10 22:29:19,0.368831,0.236407,正常N,零点校准液,2,49.9,2,49.9,678.048,41.1,37.6,677.375,41,37.6,775,80,100,TOC,1,2.5,
2023-08-10 22:42:21,0.146233,0.0937297,正常N,零点校准液,2,49.9,2,50,679.538,41,37.9,678.673,41,37.9,774,80,100,TOC,1,2.5,
2023-08-10 22:55:22,0.33776,0.216492,正常N,零点校准液,2,50,2,50,680.164,41,37.4,677.952,41,38,775,80,100,TOC,1,2.5,
2023-08-10 23:08:24,0.336503,0.215685,正常N,零点校准液,2,50,2,50,680.356,41,38.1,679.298,41,37.9,805,80,100,TOC,1,2.5,
2023-08-10 23:21:56,0.22242,0.142563,正常N,零点校准液,2,50,2,50,679.442,41,38,679.298,41,37.7,774,80,100,TOC,1,2.5,
2023-08-10 23:34:57,0.322672,0.20682,正常N,零点校准液,2,50,2,50,678.577,41,37.7,678,41,37.6,773,80,100,TOC,1,2.5,
2023-08-10 23:47:57,0.33915,0.217382,正常N,零点校准液,2,50,2,50,679.635,41,37.3,679.346,41.1,37.5,774,80,100,TOC,1,2.5,
2023-08-11 00:00:58,0.114806,0.0735862,正常N,零点校准液,2,50,2,50,677.712,41.1,37.6,679.539,41,37.6,774,80,100,TOC,1,2.5,
2023-08-11 00:13:59,0.37569,0.240803,正常N,零点校准液,2,50,2,50.1,680.164,41.1,38.1,678.385,41.1,37.8,774,80,100,TOC,1,2.5,
2023-08-11 00:27:00,0.327564,0.209956,正常N,零点校准液,2,50.1,2,50.1,679.202,41.1,38,680.164,41.1,37.8,774,80,100,TOC,1,2.5,
2023-08-11 00:40:01,0.177591,0.113829,正常N,零点校准液,2,50.1,2,50.1,679.01,41.2,38.1,678.385,41.2,37.6,775,80,100,TOC,1,2.5,
2023-08-11 00:53:03,0.306519,0.196467,正常N,零点校准液,2,50.1,2,50.1,679.539,41.2,37.8,678.817,41.1,37.3,774,80,100,TOC,1,2.5,
2023-08-11 01:06:04,0.247945,0.158923,正常N,零点校准液,2,50.1,2,50.1,680.164,41.1,37.2,678.577,41.1,37.9,775,80,100,TOC,1,2.5,
2023-08-11 01:19:06,0.240558,0.154189,正常N,零点校准液,2,50.1,2,50.1,678.913,41.1,37.6,678.433,41.1,37,774,80,100,TOC,1,2.5,
2023-08-11 01:32:07,0.596966,0.382632,正常N,零点校准液,2,50.1,2,50.1,679.635,41.1,37.3,679.202,41.2,38.1,775,80,100,TOC,1,2.5,
2023-08-11 01:45:09,0.202361,0.129706,正常N,零点校准液,2,50.1,2,50.1,678.385,41.1,37.6,680.548,41.1,37.9,775,80,100,TOC,1,2.5,
2023-08-11 01:58:11,0.160657,0.102975,正常N,零点校准液,2,50.1,2,50.1,680.356,41.1,37.3,679.923,41.2,37.7,774,80,100,TOC,1,2.5,
2023-08-11 02:13:44,0.243583,0.156127,正常N,零点校准液,2,50.1,2,50.1,681.606,41.2,36.9,678.577,41.2,38.2,775,80,100,TOC,1,2.5,
2023-08-11 02:26:46,0.155858,0.0998992,正常N,零点校准液,2,50.1,2,50.1,678.481,41.3,37.8,677.519,41.1,37.7,775,80,100,TOC,1,2.5,
2023-08-11 02:39:48,0.201999,0.129474,正常N,零点校准液,2,50.1,2,50.1,679.442,41.2,37.4,679.875,41.2,37.8,775,80,100,TOC,1,2.5,
2023-08-11 02:52:50,0.236346,0.151489,正常N,零点校准液,2,50.1,2,50.1,678.24,41.2,37.9,678.913,41.2,37.7,775,80,100,TOC,1,2.5,
2023-08-11 03:05:52,0.18082,0.115899,正常N,零点校准液,2,50.1,2,50.1,679.683,41.2,37.9,679.346,41.2,37.7,775,80,100,TOC,1,2.5,
2023-08-11 03:18:54,0.21718,0.139204,正常N,零点校准液,2,50.1,2,50.1,679.442,41.2,37.7,679.635,41.2,37.4,775,80,100,TOC,1,2.5,
2023-08-11 03:31:56,0.236505,0.151591,正常N,零点校准液,2,50.1,2,50.1,679.971,41.1,37.9,678.24,41.1,38,775,80,100,TOC,1,2.5,
2023-08-11 03:44:58,0.230166,0.147528,正常N,零点校准液,2,50.1,2,50.1,680.115,41.2,38.1,680.356,41.1,37.7,775,80,100,TOC,1,2.5,
2023-08-11 03:58:00,0.274148,0.175719,正常N,零点校准液,2,50.1,2,50.1,677.952,41.3,37.8,678.24,41.2,37.5,775,80,100,TOC,1,2.5,
2023-08-11 04:11:02,0.226293,0.145045,正常N,零点校准液,2,50.1,2,50.1,679.971,41.2,37.3,680.596,41.2,37.4,775,80,100,TOC,1,2.5,
2023-08-11 04:24:04,0.608283,0.389886,正常N,零点校准液,2,50.1,2,50.1,678.625,41.2,38,678.433,41.3,37.7,775,80,100,TOC,1,2.5,
2023-08-11 04:37:06,0.167081,0.107093,正常N,零点校准液,2,50.1,2,50.1,678.24,41.2,37.4,679.923,41.2,38.1,775,80,100,TOC,1,2.5,
2023-08-11 04:50:08,0.291849,0.187064,正常N,零点校准液,2,50.1,2,50.1,679.058,41.2,38.1,679.106,41.2,37.2,775,80,100,TOC,1,2.5,
2023-08-11 05:03:10,0.4937,0.316443,正常N,零点校准液,2,50.1,2,50.1,678.962,41.2,38.2,677.904,41.3,37.8,775,80,100,TOC,1,2.5,
2023-08-11 05:16:12,0.193323,0.123913,正常N,零点校准液,2,50.1,2,50.1,679.587,41.3,37.2,679.394,41.2,37.5,775,80,100,TOC,1,2.5,
2023-08-11 05:29:14,0.240233,0.15398,正常N,零点校准液,2,50.1,2,50.2,678,41.2,38,679.971,41.2,38,775,80,100,TOC,1,2.5,
2023-08-11 05:42:16,0.470145,0.301345,正常N,零点校准液,2,50.2,2,50.1,678.721,41.1,37.4,679.298,41.2,38.1,775,80,100,TOC,1,2.5,
2023-08-11 05:55:18,0.149912,0.096088,正常N,零点校准液,2,50.1,2,50.2,679.346,41.2,37.6,680.404,41.2,37.1,775,80,100,TOC,1,2.5,
2023-08-11 06:08:20,0.211455,0.135534,正常N,零点校准液,2,50.1,2,50.1,678.769,41.3,37.6,679.683,41.2,38.1,775,80,100,TOC,1,2.5,
2023-08-11 06:23:54,0.136881,0.0877355,正常N,零点校准液,2,50.1,2,50.1,680.308,41.3,37.6,678.048,41.3,38,777,80,100,TOC,1,2.5,
2023-08-11 06:36:58,0.108317,0.0694269,正常N,零点校准液,2,50.1,2,50.1,680.067,41.3,36,679.731,41.3,37.9,775,80,100,TOC,1,2.5,
2023-08-11 06:50:00,0.261104,0.167358,正常N,零点校准液,2,50.1,2,50.1,679.154,41.3,38,679.538,41.3,38.2,776,80,100,TOC,1,2.5,
2023-08-11 07:03:03,0.193647,0.12412,正常N,零点校准液,2,50.1,2,50.1,679.49,41.3,38.7,679.971,41.3,37.5,777,80,100,TOC,1,2.5,
2023-08-11 07:16:07,0.234317,0.150188,正常N,零点校准液,2,50.1,2,50.1,678.673,41.3,38.5,679.394,41.3,37.4,775,80,100,TOC,1,2.5,
2023-08-11 07:29:09,0.169355,0.10855,正常N,零点校准液,2,50.1,2,50.1,678.24,41.3,38.2,678.385,41.3,37.9,775,80,100,TOC,1,2.5,
2023-08-11 07:42:11,0.123864,0.0793922,正常N,零点校准液,2,50.1,2,50.1,680.019,41.3,37.7,679.154,41.3,38.4,775,80,100,TOC,1,2.5,
2023-08-11 07:55:13,0.0875235,0.0560993,正常N,零点校准液,2,50.1,1.9,50.1,678.337,41.3,37.8,678.048,41.2,37.9,776,80,100,TOC,1,2.5,
2023-08-11 08:08:16,0.1788,0.114604,正常N,零点校准液,2,50.1,2,50.1,679.538,41.3,37.5,680.019,41.1,37.6,775,80,100,TOC,1,2.5,
2023-08-11 08:21:18,0.0701236,-0.0449466,正常N,零点校准液,2,50.1,2,50.1,678.913,41.1,37.7,679.298,41,37.6,775,80,100,TOC,1,2.5,
2023-08-11 08:34:20,0.177363,0.113683,正常N,零点校准液,2,50.1,2,50.1,679.106,41,37.5,678.192,40.8,37.8,776,80,100,TOC,1,2.5,
2023-08-11 08:47:23,0.419908,0.269145,正常N,零点校准液,2,50.1,2,50,679.298,40.8,37.5,679.731,40.8,37.5,775,80,100,TOC,1,2.5,
2023-08-11 09:00:25,0.196032,0.125649,正常N,零点校准液,2,50,2,50,679.202,40.8,37,679.106,40.6,37.4,775,80,100,TOC,1,2.5,
2023-08-11 09:13:27,0.229688,0.147221,正常N,零点校准液,2,49.9,2.1,49.9,678.962,40.6,37.3,678.865,40.5,37.7,775,80,100,TOC,1,2.5,
2023-08-11 09:26:33,0.287532,0.184297,正常N,零点校准液,2,49.9,2,49.8,679.49,40.5,37.7,679.202,40.5,37.9,771,80,100,TOC,1,2.5,
2023-08-11 09:39:35,2.13431,1.36801,正常N,水样,2,49.8,2,49.8,680.212,40.5,37.6,680.26,40.6,37.6,620,80,100,TOC,1,2.5,
2023-08-11 09:48:47,2.3501,1.50632,正常N,水样,2,49.7,2,49.7,681.365,40.5,37.5,680.212,40.5,37.5,583,80,100,TOC,1,2.5,
2023-08-11 09:57:22,2.34618,1.50381,正常N,水样,2,49.7,2,49.7,680.933,40.6,37.5,679.442,40.6,37.1,583,80,100,TOC,1,2.5,
2023-08-11 10:05:57,2.11382,1.35488,正常N,水样,2,49.7,2,49.7,681.798,40.7,37.9,680.164,40.6,37.1,584,80,100,TOC,1,2.5,
2023-08-11 10:14:33,1.86952,1.19829,正常N,水样,2,49.7,2.1,49.6,681.798,40.7,37.9,679.154,40.6,37.7,583,80,100,TOC,1,2.5,
2023-08-11 10:26:59,2.10544,1.34951,正常N,水样,2,49.6,2,49.6,681.317,40.7,37.9,680.404,40.7,37.4,615,80,100,TOC,1,2.5,
2023-08-11 10:36:06,2.22655,1.42713,正常N,水样,2,49.6,2,49.6,682.087,40.7,38.3,679.923,40.6,37.6,583,80,100,TOC,1,2.5,
2023-08-11 10:44:41,2.05735,1.31869,正常N,水样,2,49.5,2,49.5,681.654,40.6,37.4,680.115,40.6,38.1,583,80,100,TOC,1,2.5,
2023-08-11 10:53:16,2.12657,1.36305,正常N,水样,2,49.6,2,49.5,681.606,40.7,37.6,680.308,40.6,37,585,80,100,TOC,1,2.5,
2023-08-11 11:01:53,2.23769,1.43428,正常N,水样,2,49.6,2,49.5,681.029,40.6,37.2,680.788,40.6,37.1,583,80,100,TOC,1,2.5,
2023-08-11 11:10:28,1.99444,1.27836,正常N,水样,2,49.6,2,49.6,682.038,40.6,37.6,680.164,40.6,37.9,583,80,100,TOC,1,2.5,
2023-08-11 11:19:03,1.99533,1.27893,正常N,水样,2,49.6,2,49.5,681.365,40.6,37.5,680.452,40.6,37.3,583,80,100,TOC,1,2.5,
2023-08-11 11:27:38,2.0863,1.33724,正常N,水样,2,49.5,2,49.5,681.462,40.6,38.1,678.673,40.6,37.9,584,80,100,TOC,1,2.5,
2023-08-11 11:36:14,1.98014,1.26919,正常N,水样,2,49.5,2,49.5,681.365,40.6,37.6,680.5,40.6,37.9,583,80,100,TOC,1,2.5,
2023-08-11 11:44:49,2.18367,1.39965,正常N,水样,2,49.5,2,49.6,681.894,40.6,38,680.019,40.6,37.1,583,80,100,TOC,1,2.5,
2023-08-11 11:53:24,2.01423,1.29105,正常N,水样,2,49.6,2,49.5,681.365,40.6,37.4,679.923,40.7,37.4,583,80,100,TOC,1,2.5,
2023-08-11 12:01:59,2.07067,1.32722,正常N,水样,2,49.5,2,49.5,681.317,40.6,37.2,680.163,40.6,37.4,583,80,100,TOC,1,2.5,
2023-08-11 12:10:34,1.99662,1.27976,正常N,水样,2,49.6,2,49.5,681.558,40.6,37.7,680.115,40.6,37.9,582,80,100,TOC,1,2.5,
2023-08-11 12:19:08,2.11808,1.35761,正常N,水样,2,49.5,2,49.6,681.942,40.6,37.4,680.212,40.6,36.7,584,80,100,TOC,1,2.5,
2023-08-11 12:27:44,2.10891,1.35173,正常N,水样,2,49.5,2,49.5,681.942,40.5,37.3,679.971,40.5,37.9,586,80,100,TOC,1,2.5,
2023-08-11 12:36:22,2.03688,1.30556,正常N,水样,2,49.5,2,49.6,681.077,40.5,37.2,679.923,40.5,37,583,80,100,TOC,1,2.5,
2023-08-11 12:44:58,1.93946,1.24312,正常N,水样,2,49.6,2,49.5,679.971,40.5,37.3,680.308,40.5,37.6,583,80,100,TOC,1,2.5,
2023-08-11 12:53:33,2.38928,1.53144,正常N,水样,2,49.6,2,49.5,681.798,40.5,37.4,680.115,40.5,37.7,583,80,100,TOC,1,2.5,
2023-08-11 13:02:08,2.05539,1.31743,正常N,水样,2,49.5,2,49.5,681.606,40.5,36.7,680.596,40.5,37.5,583,80,100,TOC,1,2.5,
2023-08-11 13:10:43,2.10135,1.34689,正常N,水样,2,49.5,2,49.4,681.846,40.5,37.6,679.923,40.5,38,583,80,100,TOC,1,2.5,
2023-08-11 13:19:18,2.30759,1.47908,正常N,水样,2,49.5,2,49.5,681.414,40.5,37.4,680.163,40.5,37.5,584,80,100,TOC,1,2.5,
2023-08-11 13:27:54,1.96739,1.26102,正常N,水样,2,49.5,2,49.5,680.885,40.5,37.4,680.212,40.5,37.6,583,80,100,TOC,1,2.5,
2023-08-11 13:36:29,2.11605,1.35631,正常N,水样,2,49.5,2,49.5,681.942,40.5,37.8,679.971,40.5,37.7,583,80,100,TOC,1,2.5,
2023-08-11 13:45:04,2.04626,1.31158,正常N,水样,2,49.4,2,49.4,681.269,40.5,37.5,679.298,40.5,38.1,584,80,100,TOC,1,2.5,
2023-08-11 13:53:40,2.26888,1.45427,正常N,水样,2,49.4,2,49.5,681.846,40.5,37.8,680.164,40.4,37.5,585,80,100,TOC,1,2.5,
2023-08-11 14:02:17,2.30287,1.47605,正常N,水样,2,49.4,2,49.5,681.077,40.5,37.6,680.452,40.5,37.8,583,80,100,TOC,1,2.5,
2023-08-11 14:10:52,1.8708,1.19912,正常N,水样,2,49.4,2,49.5,682.087,40.5,37.3,679.683,40.5,37.6,582,80,100,TOC,1,2.5,
2023-08-11 14:19:26,2.73223,1.75126,正常N,水样,2,49.4,2,49.4,682.087,40.5,37.3,678.913,40.4,38,584,80,100,TOC,1,2.5,
2023-08-11 14:31:53,2.21422,1.41923,正常N,水样,2,49.4,2,49.4,681.413,40.5,37.5,679.635,40.5,37.6,616,80,100,TOC,1,2.5,
2023-08-11 14:41:01,76.5497,49.0655,正常N,水样,2,49.4,2,49.4,680.788,40.5,38.1,678.817,40.5,37.7,662,80,100,TOC,1,2.5,
2023-08-11 14:49:36,75.3859,48.3195,正常N,水样,2,49.4,2,49.4,680.837,40.5,37.6,680.164,40.6,37.9,663,80,100,TOC,1,2.5,
2023-08-11 14:58:12,77.42,49.6233,正常N,水样,2,49.4,2,49.4,680.933,40.5,37.5,679.923,40.6,37,662,80,100,TOC,1,2.5,
2023-08-11 15:06:47,76.2699,48.8861,正常N,水样,2,49.4,2,49.4,681.606,40.6,37.6,679.971,40.6,37.4,663,80,100,TOC,1,2.5,
2023-08-11 15:15:23,77.0891,49.4112,正常N,水样,2,49.4,2,49.4,681.606,40.5,38.1,679.923,40.6,38,662,80,100,TOC,1,2.5,
2023-08-11 15:23:58,77.2483,49.5133,正常N,水样,2,49.4,2,49.4,682.327,40.6,36.7,679.779,40.5,38.1,663,80,100,TOC,1,2.5,
2023-08-11 15:32:33,75.0124,48.0801,正常N,水样,2,49.4,2,49.4,681.365,40.6,37.8,679.875,40.6,37,673,80,100,TOC,1,2.5,
2023-08-11 15:41:19,78.0566,50.0314,正常N,水样,2,49.4,2,49.4,681.414,40.6,38.2,679.779,40.6,37.4,660,80,100,TOC,1,2.5,
2023-08-11 15:49:53,76.7615,49.2012,正常N,水样,2,49.4,2,49.4,681.414,40.6,38.2,678.769,40.5,37.7,636,80,100,TOC,1,2.5,
2023-08-11 16:08:52,76.1776,48.8269,正常N,水样,2.1,49.2,2,49.2,680.981,39.8,37.4,679.971,39.7,37.6,694,80,100,TOC,1,2.5,
2023-08-11 16:18:00,77.8058,49.8706,正常N,水样,2,49.1,2,49.1,679.923,39.8,37.8,679.635,39.9,37.4,660,80,100,TOC,1,2.5,
2023-08-11 16:26:34,76.1808,48.829,正常N,水样,2,49.1,2,49.1,681.75,40.3,37.6,679.683,40.3,37.8,659,80,100,TOC,1,2.5,
2023-08-11 16:35:07,77.2688,49.5264,正常N,水样,2,49.1,2,49.1,681.75,40.3,37.6,679.827,40.4,38.2,637,80,100,TOC,1,2.5,
2023-08-11 17:13:33,76.8767,49.2751,正常N,水样,2,48.5,2,48.6,679.635,39.5,37.7,680.5,39.8,38,687,80,100,TOC,1,2.5,
2023-08-11 17:43:33,76.4024,48.9711,正常N,水样,2,48.7,2,49.1,679.635,39.4,38,680.596,39.7,37.9,709,80,100,TOC,1,2.5,
2023-08-11 18:13:33,76.2877,48.8975,正常N,水样,2,49.2,2,49.6,679.587,39.5,37.3,680.837,40.1,37.8,743,80,100,TOC,1,2.5,
2023-08-11 18:43:32,76.2506,48.8738,正常N,水样,2,49.6,2,49.9,678.913,40,37.8,680.452,40.3,37.6,731,80,100,TOC,1,2.5,
2023-08-11 19:13:31,78.7119,50.4514,正常N,水样,2,49.9,2,50.2,678.096,40.1,37.4,681.846,40.4,37.7,689,80,100,TOC,1,2.5,
2023-08-11 19:43:31,77.8534,49.9011,正常N,水样,2,50.1,2,50.4,680.019,40.1,37.8,680.548,40.5,37.8,693,80,100,TOC,1,2.5,
2023-08-11 20:13:31,78.2391,50.1483,正常N,水样,2,50.3,2,50.4,680.115,40.2,37.4,681.414,40.5,38.2,681,80,100,TOC,1,2.5,
2023-08-11 20:43:30,77.2319,49.5027,正常N,水样,2,50.4,2,50.4,679.442,40.1,37.6,681.462,40.5,37.5,704,80,100,TOC,1,2.5,
2023-08-11 21:13:30,75.8044,48.5877,正常N,水样,2,50.4,2,50.5,679.731,40.3,37.9,681.221,40.6,37.4,691,80,100,TOC,1,2.5,
2023-08-11 21:43:29,77.7443,49.8312,正常N,水样,2,50.4,2,50.6,679.587,40.3,37.6,680.308,40.7,37,680,80,100,TOC,1,2.5,
2023-08-11 22:13:29,76.611,49.1048,正常N,水样,2,50.4,2,50.7,678.288,40.4,37.4,679.394,40.8,37.6,689,80,100,TOC,1,2.5,
2023-08-11 22:43:28,77.5983,49.7376,正常N,水样,2,50.5,2,50.7,680.404,40.6,37.9,681.173,40.9,37.4,712,80,100,TOC,1,2.5,
2023-08-11 23:13:27,76.9984,49.3531,正常N,水样,2,50.6,2,50.8,678.769,40.5,38.1,679.923,40.9,37.3,692,80,100,TOC,1,2.5,
2023-08-11 23:43:27,77.0556,49.3897,正常N,水样,2,50.6,2,50.8,679.442,40.5,37.9,680.356,40.9,37.5,689,80,100,TOC,1,2.5,
2023-08-12 00:13:26,78.2705,50.1685,正常N,水样,2,50.7,2,50.8,678.096,40.5,37.8,680.885,40.8,37.6,678,80,100,TOC,1,2.5,
2023-08-12 00:43:25,78.1063,50.0632,正常N,水样,2,50.7,2,50.8,678.096,40.6,38.3,680.885,40.9,37.4,685,80,100,TOC,1,2.5,
2023-08-12 01:13:24,76.917,49.3009,正常N,水样,2,50.7,2,50.8,677.712,40.6,37.6,679.683,40.9,37.1,690,80,100,TOC,1,2.5,
2023-08-12 01:43:24,77.3629,49.5867,正常N,水样,2,50.7,2,50.8,680.452,40.6,38.1,680.692,40.9,38,674,80,100,TOC,1,2.5,
2023-08-12 02:13:24,75.3649,48.306,正常N,水样,2,50.7,2,50.9,679.875,40.6,37.6,680.837,40.9,38.3,704,80,100,TOC,1,2.5,
2023-08-12 02:43:23,77.2156,49.4923,正常N,水样,2,50.7,2,50.9,678.962,40.8,38.2,680.404,41,38.1,733,80,100,TOC,1,2.5,
2023-08-12 03:13:22,74.6059,47.8196,正常N,水样,2,50.7,2,50.9,679.923,40.7,37.6,679.875,40.9,37.5,685,80,100,TOC,1,2.5,
2023-08-12 03:43:21,76.6247,49.1135,正常N,水样,2,50.7,2,50.9,678.962,40.6,37.9,679.923,40.9,37.9,684,80,100,TOC,1,2.5,
2023-08-12 04:13:21,75.6465,48.4865,正常N,水样,2,50.7,2,50.9,680.356,40.5,37.7,681.221,40.9,37.2,694,80,100,TOC,1,2.5,
2023-08-12 04:43:21,78.9068,50.5763,正常N,水样,2,50.7,2,50.8,679.779,40.6,37.7,681.173,41,37.6,699,80,100,TOC,1,2.5,
2023-08-12 05:13:20,76.5813,49.0857,正常N,水样,2,50.7,2,50.9,679.346,40.6,37.9,680.933,41,37.3,668,80,100,TOC,1,2.5,
2023-08-12 05:43:20,78.6445,50.4081,正常N,水样,2,50.7,2,50.9,678.913,40.6,37.7,680.596,41,37.3,676,80,100,TOC,1,2.5,
2023-08-12 06:13:19,76.7107,49.1686,正常N,水样,2,50.7,2,50.9,678.817,40.7,37.4,679.106,41,38,670,80,100,TOC,1,2.5,
2023-08-12 06:43:19,76.3212,48.919,正常N,水样,2,50.7,2,50.9,680.596,40.8,37.7,679.154,41.1,38,713,80,100,TOC,1,2.5,
2023-08-12 07:13:19,77.55,49.7066,正常N,水样,2,50.7,2,51,679.394,40.8,38.1,679.202,41,37.9,668,80,100,TOC,1,2.5,
2023-08-12 07:43:19,76.914,49.299,正常N,水样,2,50.7,2,50.9,678.673,40.7,37.7,681.365,41,37.8,689,80,100,TOC,1,2.5,
2023-08-12 08:13:19,78.5008,50.316,正常N,水样,2,50.7,2,50.9,679.202,40.7,37,680.885,41,37.5,688,80,100,TOC,1,2.5,
2023-08-12 08:43:19,77.7405,49.8287,正常N,水样,2,50.7,2,51,679.394,40.7,37.7,680.788,41,38.1,690,80,100,TOC,1,2.5,
2023-08-12 09:06:27,77.631,49.7585,正常N,水样,2,51,2,51,680.885,41.1,38,680.115,41.2,37.4,707,80,100,TOC,1,2.5,
2023-08-12 09:15:48,77.723,49.8175,正常N,水样,2,51,2,51.2,681.365,41.3,38.1,678.721,41.4,38,660,80,100,TOC,1,2.5,
2023-08-12 09:24:21,76.1043,48.78,正常N,水样,2,51.3,2,51.3,681.125,41.5,37.7,679.827,41.5,37.6,661,80,100,TOC,1,2.5,
2023-08-12 09:32:55,77.6204,49.7517,正常N,水样,2,51.4,2,51.4,680.596,41.7,37.7,680.115,41.7,37.6,670,80,100,TOC,1,2.5,
2023-08-12 09:41:31,76.3588,48.9431,正常N,水样,2,51.5,2,51.5,680.404,41.8,38,680.163,41.8,37.2,669,80,100,TOC,1,2.5,
2023-08-12 09:50:14,75.9043,48.6518,正常N,水样,2,51.4,2,51.3,681.654,41.8,38.2,680.644,41.8,38.5,662,80,100,TOC,1,2.5,
2023-08-12 09:58:49,75.7246,48.5366,正常N,水样,2,51.1,2,51.1,680.596,41.9,38,680.356,41.9,37.7,661,80,100,TOC,1,2.5,
2023-08-12 10:07:24,76.6042,49.1004,正常N,水样,2,51,2,51,680.26,42,37.5,680.356,42,38.3,661,80,100,TOC,1,2.5,
2023-08-12 10:15:58,75.8268,48.6021,正常N,水样,2,51,2,51,680.692,42,38.5,680.788,42,37.8,662,80,100,TOC,1,2.5,
2023-08-12 10:24:33,76.807,49.2304,正常N,水样,2,51,2,50.9,680.692,42,38.5,680.356,42,37.8,653,80,100,TOC,1,2.5,
2023-08-12 10:38:05,77.5131,49.683,正常N,水样,2,50.8,2,50.7,681.798,42,37.7,680.308,42,37.8,692,80,100,TOC,1,2.5,
2023-08-12 10:47:10,76.2918,48.9002,正常N,水样,2,50.7,2,50.7,680.356,42,37.8,680.452,42,37.6,661,80,100,TOC,1,2.5,
2023-08-12 10:55:44,76.3282,48.9235,正常N,水样,2,50.7,2,50.7,681.894,42,37.5,679.49,42,38,661,80,100,TOC,1,2.5,
2023-08-12 11:04:19,77.5263,49.6915,正常N,水样,2,50.7,2,50.7,681.942,41.9,37.4,680.885,41.9,37.4,662,80,100,TOC,1,2.5,
2023-08-12 11:12:54,77.8817,49.9192,正常N,水样,2,50.7,2,50.7,681.558,41.8,37.9,679.587,42,37,661,80,100,TOC,1,2.5,
2023-08-12 11:21:28,76.4333,48.9908,正常N,水样,2,50.7,2,50.7,680.692,41.9,37.6,680.26,41.8,37.8,661,80,100,TOC,1,2.5,
2023-08-12 11:30:02,76.5372,49.0574,正常N,水样,2,50.6,2,50.6,681.846,41.8,37.9,680.26,41.8,38.7,663,80,100,TOC,1,2.5,
2023-08-12 11:38:39,78.482,50.304,正常N,水样,2,50.6,2,50.6,681.846,41.8,37.9,679.827,41.7,37.9,639,80,100,TOC,1,2.5,
2023-08-12 12:08:38,77.2154,49.4921,正常N,水样,2,50.1,2,50,679.346,40.8,37.8,680.885,41,37.2,696,80,100,TOC,1,2.5,
2023-08-12 12:38:37,77.3304,49.5659,正常N,水样,2,49.6,2,49.6,677.808,40.5,37.8,680.933,40.8,37,687,80,100,TOC,1,2.5,
2023-08-12 13:08:36,79.68,51.0719,正常N,水样,2,49.3,2,49.4,679.587,40.3,38.2,681.125,40.7,37.4,668,80,100,TOC,1,2.5,
2023-08-12 13:38:36,76.8263,49.2428,正常N,水样,2,49.1,2,49.2,679.683,40.3,37.7,681.269,40.6,37.5,669,80,100,TOC,1,2.5,
2023-08-12 14:08:35,76.5153,49.0434,正常N,水样,2,49,2,49.1,679.058,40.3,37.9,680.452,40.6,36.9,673,80,100,TOC,1,2.5,
2023-08-12 14:38:35,77.7388,49.8277,正常N,水样,2,48.9,2,49.1,679.538,40.4,38.3,680.933,40.7,36.8,679,80,100,TOC,1,2.5,
2023-08-12 15:08:39,77.6338,49.7604,正常N,水样,2,48.9,2,49.1,680.356,40.3,37,681.125,40.6,37.8,682,80,100,TOC,1,2.5,
2023-08-12 15:20:13,76.2623,48.8813,正常N,水样,2,49.2,2,49.2,682.567,40.8,38.1,680.548,41,37.3,692,80,100,TOC,1,2.5,
2023-08-12 15:29:19,74.7987,47.9431,正常N,水样,2,49.3,2,49.3,679.827,41,37.9,680.452,41,37.9,659,80,100,TOC,1,2.5,
2023-08-12 15:37:52,77.9095,49.937,正常N,水样,2,49.4,2,49.4,681.654,41.1,37.4,680.5,41.1,37.6,659,80,100,TOC,1,2.5,
2023-08-12 15:46:25,76.7358,49.1847,正常N,水样,2,49.4,2,49.5,681.702,41.1,37.6,680.596,41.3,38.5,661,80,100,TOC,1,2.5,
2023-08-12 15:55:00,77.1423,49.4453,正常N,水样,2,49.5,2,49.6,681.558,41.3,37.9,680.164,41.3,37.5,659,80,100,TOC,1,2.5,
2023-08-12 16:03:33,75.0141,48.0812,正常N,水样,2,49.7,2,49.7,681.75,41.3,38.3,680.5,41.3,38.5,659,80,100,TOC,1,2.5,
2023-08-12 16:12:06,75.3081,48.2696,正常N,水样,2,49.8,2,49.8,679.971,41.3,37.2,680.404,41.3,37.8,660,80,100,TOC,1,2.5,
2023-08-12 16:20:40,75.6811,48.5087,正常N,水样,2,49.8,2,49.8,682.279,41.3,38.3,680.837,41.3,36.8,660,80,100,TOC,1,2.5,
2023-08-12 16:29:14,75.5381,48.4171,正常N,水样,2.1,49.8,2,49.9,680.452,41.3,38.2,679.731,41.4,38.7,659,80,100,TOC,1,2.5,
2023-08-12 16:37:47,77.255,49.5176,正常N,水样,2,49.9,2,49.9,680.644,41.3,37.1,680.212,41.4,38.2,660,80,100,TOC,1,2.5,
2023-08-12 16:46:21,78.0426,50.0224,正常N,水样,2,49.9,2,50,680.5,41.3,37.5,678.337,41.3,37.4,660,80,100,TOC,1,2.5,
2023-08-12 16:54:55,75.0744,48.1198,正常N,水样,2,50,2,50,681.606,41.3,38.1,679.779,41.4,37.2,660,80,100,TOC,1,2.5,
2023-08-12 17:03:28,76.6393,49.1229,正常N,水样,2,50,2,50,680.885,41.4,38.5,680.356,41.4,37.5,660,80,100,TOC,1,2.5,
2023-08-12 17:12:02,76.3724,48.9518,正常N,水样,2,50,2,50.1,681.798,41.4,37.3,679.106,41.4,37.7,661,80,100,TOC,1,2.5,
2023-08-12 17:20:37,76.856,49.2618,正常N,水样,2,50.1,2,50.1,682.327,41.3,37,680.548,41.4,37.6,660,80,100,TOC,1,2.5,
2023-08-12 17:29:10,76.2648,48.8828,正常N,水样,2,50.1,2,50.1,680.837,41.5,37.7,678.096,41.5,37.4,661,80,100,TOC,1,2.5,
2023-08-12 17:37:45,77.2307,49.5019,正常N,水样,2,50.1,2,50.1,682.135,41.5,37.9,679.875,41.5,38,662,80,100,TOC,1,2.5,
2023-08-12 17:46:21,76.6986,49.1609,正常N,水样,2,50.1,2,50.1,681.365,41.3,37.8,678.817,41.5,37.6,660,80,100,TOC,1,2.5,
2023-08-12 17:54:54,76.9642,49.3311,正常N,水样,2,50.1,2,50.1,681.846,41.4,37.3,679.01,41.5,37.6,661,80,100,TOC,1,2.5,
2023-08-12 18:03:29,75.7889,48.5778,正常N,水样,2,50.1,2,50.1,681.75,41.5,36.8,679.49,41.5,37.5,660,80,100,TOC,1,2.5,
2023-08-12 18:12:02,75.5423,48.4197,正常N,水样,2,50.1,2,50.1,682.135,41.4,36.8,679.202,41.5,37,661,80,100,TOC,1,2.5,
2023-08-12 18:20:36,75.9759,48.6977,正常N,水样,2,50.1,2,50.1,680.596,41.5,38.3,679.25,41.5,37.2,660,80,100,TOC,1,2.5,
2023-08-12 18:29:10,76.2757,48.8898,正常N,水样,2,50.1,2,50.2,680.596,41.5,38.3,679.875,41.5,38.1,653,80,100,TOC,1,2.5,
2023-08-12 18:42:46,76.3097,48.9117,正常N,水样,2,50.1,2,50.2,680.308,41.6,37.9,681.125,41.6,37.3,691,80,100,TOC,1,2.5,
2023-08-12 18:51:51,77.952,49.9643,正常N,水样,2,50.1,2,50.2,681.51,41.5,37.2,680.596,41.6,38.1,660,80,100,TOC,1,2.5,
2023-08-12 19:00:24,77.4094,49.6165,正常N,水样,2,50.2,2,50.2,682.135,41.6,37.8,679.394,41.6,37.9,661,80,100,TOC,1,2.5,
2023-08-12 19:08:58,77.8102,49.8734,正常N,水样,2,50.2,2,50.2,683.192,41.6,37.9,679.587,41.6,37.3,661,80,100,TOC,1,2.5,
2023-08-12 19:17:32,76.6063,49.1017,正常N,水样,2,50.3,2,50.2,681.173,41.7,37.8,680.692,41.6,38.1,660,80,100,TOC,1,2.5,
2023-08-12 19:26:06,76.0339,48.7348,正常N,水样,2,50.3,2,50.3,682.087,41.6,37.9,680.212,41.7,38.2,660,80,100,TOC,1,2.5,
2023-08-12 19:34:40,77.5331,49.6958,正常N,水样,2,50.2,2,50.3,682.087,41.7,37.6,680.548,41.7,36.5,660,80,100,TOC,1,2.5,
2023-08-12 19:43:14,77.3716,49.5923,正常N,水样,2,50.3,2,50.3,681.654,41.7,37.6,680.548,41.7,37.5,660,80,100,TOC,1,2.5,
2023-08-12 19:51:47,75.8844,48.639,正常N,水样,2,50.3,2,50.3,682.135,41.6,39.1,678.529,41.7,37.4,661,80,100,TOC,1,2.5,
2023-08-12 20:00:22,75.5667,48.4354,正常N,水样,2,50.3,2,50.4,681.942,41.7,37.5,681.125,41.7,37.9,660,80,100,TOC,1,2.5,
2023-08-12 20:08:56,76.8878,49.2822,正常N,水样,2,50.3,2.1,50.4,681.606,41.7,38.1,678.144,41.8,37.7,660,80,100,TOC,1,2.5,
2023-08-12 20:17:30,76.8037,49.2283,正常N,水样,2,50.3,2,50.4,682.327,41.6,37.6,680.5,41.8,37.9,660,80,100,TOC,1,2.5,
2023-08-12 20:26:04,75.5744,48.4404,正常N,水样,2,50.4,2,50.4,680.548,41.7,37.5,678.769,41.8,37.7,661,80,100,TOC,1,2.5,
2023-08-12 20:34:38,77.6003,49.7388,正常N,水样,2,50.4,2,50.4,680.788,41.7,37.9,680.26,41.8,38.3,660,80,100,TOC,1,2.5,
2023-08-12 20:43:12,75.095,48.1331,正常N,水样,2,50.4,2,50.4,681.221,41.8,38.3,678.481,41.8,37.9,661,80,100,TOC,1,2.5,
2023-08-12 20:51:46,77.3046,49.5494,正常N,水样,2,50.4,2,50.4,681.462,41.7,37,679.01,41.8,37.3,661,80,100,TOC,1,2.5,
2023-08-12 21:00:20,76.8895,49.2833,正常N,水样,2,50.4,2,50.5,680.837,41.7,37.9,679.106,41.7,38,663,80,100,TOC,1,2.5,
2023-08-12 21:08:57,76.2155,48.8513,正常N,水样,2,50.4,2,50.4,681.125,41.8,37.8,679.683,41.8,37.9,663,80,100,TOC,1,2.5,
2023-08-12 21:17:33,78.3053,50.1908,正常N,水样,2,50.4,2,50.4,680.115,41.7,37.8,678.433,41.8,37.8,661,80,100,TOC,1,2.5,
2023-08-12 21:26:07,77.029,49.3727,正常N,水样,2,50.4,2,50.4,680.74,41.8,38.4,679.106,41.8,37.6,661,80,100,TOC,1,2.5,
2023-08-12 21:34:42,75.4762,48.3774,正常N,水样,2,50.4,2,50.4,679.875,41.8,37.9,680.404,41.8,37.9,660,80,100,TOC,1,2.5,
2023-08-12 21:43:16,74.9313,48.0281,正常N,水样,2,50.4,2,50.4,682.135,41.8,38.1,680.692,41.8,37.9,623,80,100,TOC,1,2.5,
2023-08-12 21:51:50,75.8915,48.6436,正常N,水样,2,50.4,2,50.4,682.952,41.7,37.9,679.394,41.8,38.1,660,80,100,TOC,1,2.5,
2023-08-12 22:00:24,76.6212,49.1113,正常N,水样,2,50.4,2,50.4,680.74,41.8,37.5,681.51,41.8,37.9,662,80,100,TOC,1,2.5,
2023-08-12 22:09:00,75.6349,48.4791,正常N,水样,2,50.4,2,50.4,682.615,41.7,37.3,680.644,41.8,37.4,660,80,100,TOC,1,2.5,
2023-08-12 22:17:34,77.7801,49.8541,正常N,水样,2,50.4,2,50.4,681.846,41.7,37.7,680.5,41.8,37.9,660,80,100,TOC,1,2.5,
2023-08-12 22:26:08,74.2167,47.5701,正常N,水样,2,50.4,2,50.4,681.173,41.8,37.5,678.673,41.8,37.9,661,80,100,TOC,1,2.5,
2023-08-12 22:34:42,74.7701,47.9248,正常N,水样,2,50.4,2,50.4,681.173,41.8,37.5,681.365,41.7,37.9,644,80,100,TOC,1,2.5,
2023-08-12 22:48:06,76.1171,48.7882,正常N,水样,2,50.4,2,50.4,682.279,41.8,37.7,680.452,41.8,37.6,693,80,100,TOC,1,2.5,
2023-08-12 22:57:13,76.3924,48.9646,正常N,水样,1.9,50.4,2,50.4,681.702,41.8,37.7,680.5,41.8,37.6,660,80,100,TOC,1,2.5,
2023-08-12 23:05:47,77.3189,49.5585,正常N,水样,2,50.4,2,50.4,681.846,41.7,37.7,680.067,41.8,37.2,661,80,100,TOC,1,2.5,
