时间 ,浓度 ,峰面积 ,标识 ,类型 ,初始制冷模块温度 ,初始测量模块温度 ,反应制冷模块温度 ,反应测量模块温度 ,初始值燃烧炉温度 ,初始值上机箱温度 ,初始值下机箱温度 ,反应值燃烧炉温度 ,反应值上机箱温度 ,反应值下机箱温度 ,测量时长 ,加量程校准液浓度 ,量程 ,参数 ,转换系数 ,标样转换系数 ,,
2023-08-12 23:14:22,76.1879,48.8336,正常N,水样,2.1,50.4,2,50.4,681.51,41.8,37.9,679.25,41.8,37.6,663,80,100,TOC,1,2.5,
2023-08-12 23:22:58,77.4266,49.6275,正常N,水样,2,50.4,2,50.4,682.183,41.7,37.7,679.202,41.8,37.6,661,80,100,TOC,1,2.5,
2023-08-12 23:31:32,76.7101,49.1683,正常N,水样,2,50.4,2,50.4,681.125,41.8,38.2,679.49,41.8,37.6,660,80,100,TOC,1,2.5,
2023-08-12 23:40:06,76.1592,48.8151,正常N,水样,2,50.4,2,50.4,681.221,41.8,37.4,680.356,41.8,37.6,661,80,100,TOC,1,2.5,
2023-08-12 23:48:40,76.5221,49.0478,正常N,水样,2,50.4,2,50.4,681.365,41.8,37.7,679.25,41.8,37.6,661,80,100,TOC,1,2.5,
2023-08-12 23:57:14,75.6519,48.49,正常N,水样,2,50.4,2,50.4,681.606,41.7,38,680.692,41.8,37.6,661,80,100,TOC,1,2.5,
2023-08-13 00:05:48,75.9655,48.691,正常N,水样,2,50.4,2,50.4,681.413,41.8,37.2,679.635,41.8,37.7,662,80,100,TOC,1,2.5,
2023-08-13 00:14:23,75.2683,48.2441,正常N,水样,2,50.4,2,50.4,680.788,41.7,37.9,679.875,41.8,38.1,661,80,100,TOC,1,2.5,
2023-08-13 00:22:57,75.6764,48.5057,正常N,水样,2,50.4,2,50.4,680.26,41.8,38.4,680.164,41.8,37.2,661,80,100,TOC,1,2.5,
2023-08-13 00:31:32,75.5619,48.4323,正常N,水样,2,50.4,2,50.4,680.596,41.7,37.9,679.731,41.7,36.9,660,80,100,TOC,1,2.5,
2023-08-13 00:40:06,76.9483,49.3209,正常N,水样,2,50.4,2.1,50.4,681.365,41.8,37.5,677.76,41.8,37.9,661,80,100,TOC,1,2.5,
2023-08-13 00:48:40,75.9669,48.6919,正常N,水样,2,50.4,2,50.4,681.654,41.8,37.6,680.885,41.8,37.6,660,80,100,TOC,1,2.5,
2023-08-13 00:57:14,75.1332,48.1576,正常N,水样,2,50.4,2,50.4,681.798,41.8,38.1,679.827,41.8,37.3,660,80,100,TOC,1,2.5,
2023-08-13 01:05:48,76.0228,48.7277,正常N,水样,2,50.4,2,50.4,682.183,41.8,37.6,679.587,41.8,37.9,661,80,100,TOC,1,2.5,
2023-08-13 01:14:22,76.8439,49.254,正常N,水样,2.1,50.4,2,50.4,680.644,41.8,37.6,678.962,41.8,37.7,661,80,100,TOC,1,2.5,
2023-08-13 01:22:57,76.7059,49.1656,正常N,水样,2,50.4,2,50.4,682.471,41.8,37.7,681.125,41.8,37.6,661,80,100,TOC,1,2.5,
2023-08-13 01:31:31,74.9124,48.016,正常N,水样,2,50.4,2,50.4,680.163,41.8,37.8,677.856,41.8,38,662,80,100,TOC,1,2.5,
2023-08-13 01:40:06,70.9913,45.5027,正常N,水样,2,50.4,2,50.4,682.135,41.8,37.3,680.356,41.8,37.6,661,80,100,TOC,1,2.5,
2023-08-13 01:48:40,75.217,48.2113,正常N,水样,2,50.4,2,50.4,682.279,41.8,37.6,680.885,41.8,37.7,664,80,100,TOC,1,2.5,
2023-08-13 01:57:17,75.7131,48.5293,正常N,水样,2,50.4,2,50.5,681.894,41.8,37.9,679.635,41.8,37.8,662,80,100,TOC,1,2.5,
2023-08-13 02:05:52,76.9374,49.3139,正常N,水样,2,50.4,2,50.4,681.99,41.8,37.7,680.404,41.8,37.5,663,80,100,TOC,1,2.5,
2023-08-13 02:14:28,76.4916,49.0282,正常N,水样,2,50.4,2,50.4,681.51,41.8,37.6,679.538,41.8,37.5,661,80,100,TOC,1,2.5,
2023-08-13 02:23:02,76.8253,49.2421,正常N,水样,2,50.4,2,50.4,682.038,41.8,37.7,680.115,41.8,37.9,661,80,100,TOC,1,2.5,
2023-08-13 02:31:36,74.8511,47.9767,正常N,水样,2,50.4,2,50.4,681.221,41.8,38.7,679.442,41.8,37.7,663,80,100,TOC,1,2.5,
2023-08-13 02:40:12,75.5159,48.4029,正常N,水样,2,50.4,2,50.4,681.221,41.8,38.7,681.317,41.8,37.8,653,80,100,TOC,1,2.5,
2023-08-13 02:53:48,74.8466,47.9739,正常N,水样,2,50.4,2,50.4,682.135,41.8,37.2,679.779,41.8,38,696,80,100,TOC,1,2.5,
2023-08-13 03:02:57,76.5078,49.0386,正常N,水样,2,50.4,2,50.4,680.644,41.8,38.1,679.298,41.8,37.6,661,80,100,TOC,1,2.5,
2023-08-13 03:11:31,75.11,48.1427,正常N,水样,2,50.4,2,50.4,681.125,41.8,37.3,680.212,41.8,38.1,661,80,100,TOC,1,2.5,
2023-08-13 03:20:06,75.5083,48.398,正常N,水样,2,50.4,2,50.4,681.173,41.8,38.1,679.25,41.8,38.1,660,80,100,TOC,1,2.5,
2023-08-13 03:28:40,75.3667,48.3072,正常N,水样,2,50.4,2,50.4,681.654,41.8,36.9,679.875,41.8,37.2,660,80,100,TOC,1,2.5,
2023-08-13 03:37:14,75.0109,48.0792,正常N,水样,2,50.4,2,50.4,680.596,41.8,38.3,679.827,41.8,37,660,80,100,TOC,1,2.5,
2023-08-13 03:45:48,76.5534,49.0679,正常N,水样,2,50.4,2,50.4,681.221,41.8,37.8,680.837,41.8,37.2,661,80,100,TOC,1,2.5,
2023-08-13 03:54:22,77.6432,49.7664,正常N,水样,2,50.4,2,50.4,681.654,41.8,37.7,680.5,41.8,37.7,661,80,100,TOC,1,2.5,
2023-08-13 04:02:57,78.2886,50.18,正常N,水样,2,50.4,2,50.4,681.846,41.8,37.8,678.962,41.8,37.9,662,80,100,TOC,1,2.5,
2023-08-13 04:11:33,75.082,48.1247,正常N,水样,2,50.4,2,50.5,682.038,41.8,37.6,680.885,41.8,37.6,661,80,100,TOC,1,2.5,
2023-08-13 04:20:07,76.3552,48.9408,正常N,水样,2,50.4,2,50.4,680.308,41.8,38.2,679.923,41.8,37.5,661,80,100,TOC,1,2.5,
2023-08-13 04:28:42,74.8321,47.9645,正常N,水样,2,50.4,2,50.4,680.692,41.8,38.3,678.865,41.8,37.2,660,80,100,TOC,1,2.5,
2023-08-13 04:37:16,77.8137,49.8756,正常N,水样,2,50.5,2,50.4,681.894,41.8,38,680.692,41.8,38.3,661,80,100,TOC,1,2.5,
2023-08-13 04:45:50,76.2966,48.9032,正常N,水样,2,50.5,2,50.5,681.173,41.8,37.2,679.346,41.8,37.4,661,80,100,TOC,1,2.5,
2023-08-13 04:54:25,75.1717,48.1822,正常N,水样,2,50.4,2,50.4,680.308,41.8,38,679.106,41.8,38.1,660,80,100,TOC,1,2.5,
2023-08-13 05:02:59,75.1032,48.1383,正常N,水样,2,50.5,2,50.4,679.875,41.8,37.8,679.779,41.8,37.5,661,80,100,TOC,1,2.5,
2023-08-13 05:11:33,73.666,47.2171,正常N,水样,2,50.4,2,50.5,683.048,41.8,37.6,680.885,41.8,37.4,661,80,100,TOC,1,2.5,
2023-08-13 05:20:08,75.7322,48.5415,正常N,水样,2,50.5,2,50.5,680.885,41.8,37.8,680.019,41.8,38.2,661,80,100,TOC,1,2.5,
2023-08-13 05:28:42,74.7952,47.9409,正常N,水样,2,50.5,2,50.5,682.279,41.8,37.5,681.125,41.9,38.3,663,80,100,TOC,1,2.5,
2023-08-13 05:37:19,74.8631,47.9844,正常N,水样,2,50.5,2,50.5,681.606,41.8,37.5,680.164,41.8,38.1,660,80,100,TOC,1,2.5,
2023-08-13 05:45:53,74.9589,48.0458,正常N,水样,2,50.4,2,50.4,681.846,41.8,37.4,679.779,41.9,37.9,660,80,100,TOC,1,2.5,
2023-08-13 05:54:27,75.2026,48.202,正常N,水样,2,50.5,2,50.5,681.413,41.8,37.3,678.385,41.8,37.8,660,80,100,TOC,1,2.5,
2023-08-13 06:03:01,75.6339,48.4784,正常N,水样,2,50.5,2.1,50.4,682.471,41.8,37.8,681.173,41.8,37.5,661,80,100,TOC,1,2.5,
2023-08-13 06:11:35,74.2221,47.5736,正常N,水样,2,50.5,2,50.4,680.452,41.8,37.3,680.5,41.8,37.5,662,80,100,TOC,1,2.5,
2023-08-13 06:20:10,74.3569,47.6599,正常N,水样,2,50.5,2,50.5,682.519,41.8,37.4,679.731,41.8,37.2,661,80,100,TOC,1,2.5,
2023-08-13 06:28:44,75.4463,48.3582,正常N,水样,2,50.4,2,50.5,683.192,41.8,37.9,678.529,41.8,37.9,661,80,100,TOC,1,2.5,
2023-08-13 06:37:19,74.6866,47.8713,正常N,水样,2,50.5,2,50.4,681.413,41.8,38.5,679.346,41.8,37.8,661,80,100,TOC,1,2.5,
2023-08-13 06:45:53,75.5814,48.4448,正常N,水样,2,50.5,2,50.4,681.413,41.8,38.5,678.577,41.8,37.8,633,80,100,TOC,1,2.5,
2023-08-13 06:59:09,77.3532,49.5805,正常N,水样,2,50.4,2,50.4,681.029,41.8,37.4,680.067,41.8,37.5,696,80,100,TOC,1,2.5,
2023-08-13 07:08:18,75.3116,48.2719,正常N,水样,2,50.4,2,50.4,681.99,41.8,38.8,680.644,41.8,38.1,661,80,100,TOC,1,2.5,
2023-08-13 07:16:53,76.417,48.9804,正常N,水样,2,50.4,2,50.4,680.885,41.8,37.4,678.913,41.8,37.4,660,80,100,TOC,1,2.5,
2023-08-13 07:25:27,75.0773,48.1217,正常N,水样,2,50.4,2,50.4,679.538,41.8,38.2,678.481,41.8,37.9,661,80,100,TOC,1,2.5,
2023-08-13 07:34:01,76.0672,48.7562,正常N,水样,2,50.4,2,50.4,681.606,41.8,37.9,680.596,41.8,37.8,661,80,100,TOC,1,2.5,
2023-08-13 07:42:36,76.3134,48.914,正常N,水样,2,50.4,2,50.4,680.981,41.8,37.7,679.25,41.8,37.9,661,80,100,TOC,1,2.5,
2023-08-13 07:51:10,74.977,48.0575,正常N,水样,2,50.4,2,50.4,680.212,41.8,38.2,680.356,41.9,38,662,80,100,TOC,1,2.5,
2023-08-13 07:59:45,74.6859,47.8708,正常N,水样,2,50.5,2,50.5,680.74,41.8,37.2,679.538,41.8,37.5,661,80,100,TOC,1,2.5,
2023-08-13 08:08:20,77.5925,49.7339,正常N,水样,2,50.5,2,50.4,681.846,41.8,37.5,679.346,41.8,37.8,693,80,100,TOC,1,2.5,
2023-08-13 08:17:26,77.4516,49.6435,正常N,水样,2,50.5,2,50.5,680.692,41.8,37.6,680.164,41.8,37.8,661,80,100,TOC,1,2.5,
2023-08-13 08:26:00,76.1543,48.812,正常N,水样,2,50.5,2,50.5,681.221,41.8,39,678.673,41.8,37.9,661,80,100,TOC,1,2.5,
2023-08-13 08:34:35,75.5779,48.4426,正常N,水样,2,50.5,2,50.4,682.038,41.8,38.3,679.587,41.8,37.3,660,80,100,TOC,1,2.5,
2023-08-13 08:43:09,75.0484,48.1032,正常N,水样,2,50.4,2,50.5,681.365,41.8,37.6,678.385,41.8,37.8,662,80,100,TOC,1,2.5,
2023-08-13 08:51:45,75.6352,48.4793,正常N,水样,2,50.4,2,50.5,683.048,41.8,37.6,679.058,41.8,38.3,661,80,100,TOC,1,2.5,
2023-08-13 09:00:20,76.6653,49.1396,正常N,水样,2,50.4,2,50.5,680.067,41.8,37.7,679.875,41.8,37.7,663,80,100,TOC,1,2.5,
2023-08-13 09:08:56,75.2258,48.2169,正常N,水样,2,50.5,2,50.5,680.644,41.8,38.2,679.298,41.8,37.9,660,80,100,TOC,1,2.5,
2023-08-13 09:17:30,75.4813,48.3807,正常N,水样,2,50.4,2,50.5,680.019,41.8,38.4,678.962,41.8,37.6,661,80,100,TOC,1,2.5,
2023-08-13 09:26:05,76.984,49.3438,正常N,水样,2,50.4,2,50.5,680.596,41.8,38.1,680.019,41.9,38,661,80,100,TOC,1,2.5,
2023-08-13 09:34:39,75.903,48.651,正常N,水样,2,50.4,2,50.5,681.798,41.8,38,680.067,41.9,38.1,667,80,100,TOC,1,2.5,
2023-08-13 09:43:14,75.5131,48.401,正常N,水样,2,50.5,2,50.4,681.606,41.8,38.2,679.49,41.9,37.5,668,80,100,TOC,1,2.5,
2023-08-13 09:51:55,75.6396,48.4821,正常N,水样,2,50.5,2,50.5,680.164,41.8,38.3,680.596,41.8,37.7,661,80,100,TOC,1,2.5,
2023-08-13 10:00:30,76.4225,48.9839,正常N,水样,2,50.4,2,50.5,681.221,41.8,38,678.673,41.9,37.7,661,80,100,TOC,1,2.5,
2023-08-13 10:09:04,75.553,48.4266,正常N,水样,2,50.5,2,50.5,681.558,41.8,38.6,681.413,41.8,37,662,80,100,TOC,1,2.5,
2023-08-13 10:17:39,75.8218,48.5989,正常N,水样,2,50.5,2,50.5,681.798,41.8,36.8,679.923,41.9,37.6,662,80,100,TOC,1,2.5,
2023-08-13 10:26:14,76.6637,49.1386,正常N,水样,2,50.5,2,50.5,681.125,41.8,38.3,678.769,41.9,37.9,661,80,100,TOC,1,2.5,
2023-08-13 10:34:49,75.8294,48.6038,正常N,水样,2,50.5,2,50.5,680.5,41.8,37.4,678.913,41.8,37.5,661,80,100,TOC,1,2.5,
2023-08-13 10:43:23,77.7895,49.8601,正常N,水样,2,50.5,2,50.5,681.942,41.8,37.6,679.154,41.8,37.6,662,80,100,TOC,1,2.5,
2023-08-13 10:51:58,75.0836,48.1258,正常N,水样,2,50.5,2,50.5,681.942,41.8,37.6,680.692,41.8,38,649,80,100,TOC,1,2.5,
2023-08-13 11:05:30,76.2682,48.885,正常N,水样,2,50.4,2,50.4,681.558,41.8,38.9,680.692,41.8,37.7,696,80,100,TOC,1,2.5,
2023-08-13 11:14:40,75.7128,48.5291,正常N,水样,2,50.4,2,50.4,681.51,41.8,38.3,678.625,41.8,38,660,80,100,TOC,1,2.5,
2023-08-13 11:23:14,74.9372,48.0319,正常N,水样,2,50.4,2,50.4,681.125,41.8,37.5,678.817,41.8,37.9,661,80,100,TOC,1,2.5,
2023-08-13 11:31:48,75.5854,48.4474,正常N,水样,2,50.4,2,50.4,681.125,41.9,37.8,679.298,41.8,37.3,661,80,100,TOC,1,2.5,
2023-08-13 11:40:23,73.4853,47.1013,正常N,水样,2,50.4,2,50.4,681.125,41.8,37.5,679.538,41.9,38,660,80,100,TOC,1,2.5,
2023-08-13 11:48:57,74.5462,47.7813,正常N,水样,2,50.4,2,50.4,680.115,41.8,38.3,680.26,41.8,37.7,661,80,100,TOC,1,2.5,
2023-08-13 11:57:31,76.5951,49.0945,正常N,水样,2,50.5,2,50.5,681.75,41.8,38.1,681.75,41.9,37.7,661,80,100,TOC,1,2.5,
2023-08-13 12:06:05,75.0233,48.0871,正常N,水样,2,50.5,2,50.5,681.317,41.9,37.8,678.673,41.9,37.6,662,80,100,TOC,1,2.5,
2023-08-13 12:14:40,74.8707,47.9893,正常N,水样,2,50.5,2,50.4,680.885,41.8,37.9,680.404,41.9,37.9,661,80,100,TOC,1,2.5,
2023-08-13 12:23:14,75.447,48.3587,正常N,水样,2,50.5,2,50.5,680.067,41.8,37.9,680.596,41.9,37.8,662,80,100,TOC,1,2.5,
2023-08-13 12:31:49,74.6667,47.8585,正常N,水样,2,50.5,2,50.5,680.981,41.9,37.2,678.962,41.9,38.1,661,80,100,TOC,1,2.5,
2023-08-13 12:40:24,75.6337,48.4784,正常N,水样,2,50.4,2,50.5,681.798,41.9,37.9,678.962,41.8,37.6,661,80,100,TOC,1,2.5,
2023-08-13 12:48:58,73.6797,47.2259,正常N,水样,2,50.5,2.1,50.5,681.269,41.8,37.7,679.635,42,37.5,661,80,100,TOC,1,2.5,
2023-08-13 12:57:33,76.3896,48.9628,正常N,水样,2,50.5,2,50.5,680.933,41.8,37.9,679.394,41.9,38.1,661,80,100,TOC,1,2.5,
2023-08-13 13:06:08,75.108,48.1414,正常N,水样,2,50.4,2,50.5,682.087,41.8,37.5,678.865,41.9,37.7,661,80,100,TOC,1,2.5,
2023-08-13 13:14:42,73.8856,47.3579,正常N,水样,2,50.5,2,50.5,681.798,41.8,38,679.394,41.9,37.6,661,80,100,TOC,1,2.5,
2023-08-13 13:23:17,75.2177,48.2117,正常N,水样,2,50.5,2,50.5,680.548,41.9,37.7,679.875,41.8,37.6,661,80,100,TOC,1,2.5,
2023-08-13 13:31:51,77.574,49.722,正常N,水样,2,50.5,2,50.5,681.414,41.8,37.6,679.202,41.8,38.2,662,80,100,TOC,1,2.5,
2023-08-13 13:40:26,75.9361,48.6722,正常N,水样,2,50.4,2,50.5,680.404,41.8,37.4,679.442,41.8,37.9,661,80,100,TOC,1,2.5,
2023-08-13 13:49:01,74.1196,47.5079,正常N,水样,2,50.5,2,50.5,680.164,41.8,37.7,680.356,41.8,37.8,661,80,100,TOC,1,2.5,
2023-08-13 13:57:35,76.6734,49.1447,正常N,水样,2,50.6,2,50.5,681.029,41.9,37.6,680.837,41.9,38,662,80,100,TOC,1,2.5,
2023-08-13 14:06:10,74.3582,47.6608,正常N,水样,2,50.5,2,50.5,680.452,41.9,37.6,679.154,41.9,38.4,661,80,100,TOC,1,2.5,
2023-08-13 14:14:44,75.0566,48.1085,正常N,水样,2,50.5,2,50.5,679.971,41.9,37.9,678.481,41.9,38.1,662,80,100,TOC,1,2.5,
2023-08-13 14:23:19,73.8648,47.3445,正常N,水样,2,50.5,2,50.5,680.788,41.9,38.1,679.298,42,37.6,661,80,100,TOC,1,2.5,
2023-08-13 14:31:54,76.913,49.2983,正常N,水样,2,50.5,2,50.5,681.029,41.9,38,679.731,41.9,37.8,663,80,100,TOC,1,2.5,
2023-08-13 14:40:30,74.5056,47.7553,正常N,水样,2,50.5,2,50.6,680.788,41.9,37.8,680.596,41.9,37.9,661,80,100,TOC,1,2.5,
2023-08-13 14:49:04,73.7103,47.2455,正常N,水样,2,50.5,2,50.5,682.087,41.9,38.3,680.933,41.9,38,662,80,100,TOC,1,2.5,
2023-08-13 14:57:39,74.4666,47.7303,正常N,水样,2,50.5,2,50.5,682.087,41.9,38.3,678.913,41.9,37.4,645,80,100,TOC,1,2.5,
2023-08-13 15:11:07,76.9054,49.2935,正常N,水样,2,50.5,2,50.5,681.029,41.9,37.6,680.885,41.9,37.3,737,80,100,TOC,1,2.5,
2023-08-13 15:20:58,77.4768,49.6597,正常N,水样,2,50.5,2,50.5,681.846,41.9,37.9,679.298,42,37.8,661,80,100,TOC,1,2.5,
2023-08-13 15:29:32,74.268,47.603,正常N,水样,2,50.5,2,50.6,682.856,41.9,37.7,680.837,42,37.6,661,80,100,TOC,1,2.5,
2023-08-13 15:38:07,75.4335,48.35,正常N,水样,2,50.5,2,50.5,682.087,41.9,37.1,679.49,42,37.9,661,80,100,TOC,1,2.5,
2023-08-13 15:46:41,75.7268,48.538,正常N,水样,2,50.5,2,50.6,681.846,41.9,37.6,680.596,42,37.3,661,80,100,TOC,1,2.5,
2023-08-13 15:55:16,76.4886,49.0263,正常N,水样,2,50.5,2,50.5,681.846,42,37.8,680.163,42,38.4,661,80,100,TOC,1,2.5,
2023-08-13 16:03:50,75.095,48.1331,正常N,水样,2,50.6,2,50.5,680.981,42,38.3,680.404,42,37.9,661,80,100,TOC,1,2.5,
2023-08-13 16:12:25,75.1535,48.1706,正常N,水样,2,50.6,2,50.6,680.404,42,37.6,679.154,42,38.1,663,80,100,TOC,1,2.5,
2023-08-13 16:21:02,76.0469,48.7432,正常N,水样,2,50.6,2,50.7,681.413,42,37.4,681.317,42,37.6,661,80,100,TOC,1,2.5,
2023-08-13 16:29:36,76.5078,49.0386,正常N,水样,2,50.6,2,50.6,681.606,42,37.8,680.5,42,37.9,661,80,100,TOC,1,2.5,
2023-08-13 16:38:11,75.9793,48.6999,正常N,水样,2,50.6,2,50.6,680.596,42,37.9,680.356,42,37.7,661,80,100,TOC,1,2.5,
2023-08-13 16:46:45,76.7001,49.1619,正常N,水样,2,50.6,2,50.6,681.894,41.9,37.3,680.404,42,37.7,661,80,100,TOC,1,2.5,
2023-08-13 16:55:19,76.2386,48.8661,正常N,水样,2,50.7,2,50.7,682.615,42,37.9,681.221,42,37.6,661,80,100,TOC,1,2.5,
2023-08-13 17:03:54,79.0134,50.6446,正常N,水样,2,50.6,2,50.7,680.885,41.9,39,679.923,42,38,661,80,100,TOC,1,2.5,
2023-08-13 17:12:29,77.209,49.4881,正常N,水样,2,50.6,2,50.6,680.596,42,38.1,679.346,42,38,661,80,100,TOC,1,2.5,
2023-08-13 17:21:03,75.2367,48.2239,正常N,水样,2,50.7,2,50.7,680.26,42,38.2,678.481,42,37.5,662,80,100,TOC,1,2.5,
2023-08-13 17:29:38,73.8667,47.3458,正常N,水样,2,50.6,2,50.7,682.567,42,37.2,680.74,41.9,38.1,662,80,100,TOC,1,2.5,
2023-08-13 17:38:13,76.3423,48.9326,正常N,水样,2,50.6,2,50.7,681.654,41.9,38.3,679.923,42,38.8,661,80,100,TOC,1,2.5,
2023-08-13 17:46:48,74.8016,47.945,正常N,水样,2,50.6,2.1,50.6,680.981,42,37.4,680.452,42,38.4,661,80,100,TOC,1,2.5,
2023-08-13 17:55:22,76.7117,49.1693,正常N,水样,2,50.6,2,50.7,681.077,42,37.9,679.779,42,38.1,662,80,100,TOC,1,2.5,
2023-08-13 18:03:57,76.0985,48.7763,正常N,水样,2,50.6,2,50.7,680.981,41.9,38.3,679.01,42,37.7,662,80,100,TOC,1,2.5,
2023-08-13 18:12:32,74.3847,47.6778,正常N,水样,2,50.7,2,50.7,680.885,41.9,38.3,679.731,41.9,37.3,662,80,100,TOC,1,2.5,
2023-08-13 18:21:07,75.3976,48.327,正常N,水样,2,50.7,2,50.7,681.365,42,37.4,678.433,42,37.7,662,80,100,TOC,1,2.5,
2023-08-13 18:29:42,75.4011,48.3293,正常N,水样,2,50.7,2,50.6,680.837,42,37.5,680.26,42,37.6,661,80,100,TOC,1,2.5,
2023-08-13 18:38:17,76.092,48.7721,正常N,水样,2,50.7,2,50.7,681.413,41.9,37.8,678.913,42,37.8,661,80,100,TOC,1,2.5,
2023-08-13 18:46:51,75.727,48.5382,正常N,水样,2,50.7,2,50.6,681.317,41.9,37.5,680.5,42,37.6,661,80,100,TOC,1,2.5,
2023-08-13 18:55:25,75.4032,48.3306,正常N,水样,2,50.6,2,50.6,682.327,42,37.8,680.74,42,37.5,662,80,100,TOC,1,2.5,
2023-08-13 19:04:00,76.181,48.8292,正常N,水样,2,50.6,2,50.6,682.327,42,37.8,681.654,41.9,37.2,651,80,100,TOC,1,2.5,
2023-08-13 19:17:34,76.3345,48.9275,正常N,水样,2,50.5,2,50.6,680.404,41.9,38.1,680.548,41.9,37.8,738,80,100,TOC,1,2.5,
2023-08-13 19:27:25,75.7617,48.5604,正常N,水样,2,50.6,2,50.6,681.317,41.9,37.4,678.769,42,37.7,662,80,100,TOC,1,2.5,
2023-08-13 19:36:00,74.6818,47.8682,正常N,水样,2,50.5,2,50.6,681.269,41.9,37.8,679.731,42,37.8,661,80,100,TOC,1,2.5,
2023-08-13 19:44:34,76.0573,48.7498,正常N,水样,2,50.6,2,50.6,681.75,42,37.3,679.058,42,38.3,662,80,100,TOC,1,2.5,
2023-08-13 19:53:09,76.5548,49.0687,正常N,水样,2,50.6,2.1,50.6,682.279,41.8,37.9,678.529,42,37.6,662,80,100,TOC,1,2.5,
2023-08-13 20:01:44,75.654,48.4914,正常N,水样,2,50.6,2,50.6,680.788,41.9,38.1,680.404,41.9,37.8,661,80,100,TOC,1,2.5,
2023-08-13 20:10:18,75.2218,48.2143,正常N,水样,2,50.6,2,50.6,680.452,41.9,37.8,679.779,42,37.7,662,80,100,TOC,1,2.5,
2023-08-13 20:18:53,76.3679,48.9489,正常N,水样,2,50.6,2,50.6,681.942,41.9,38.2,680.164,41.9,37.5,661,80,100,TOC,1,2.5,
2023-08-13 20:27:27,75.6878,48.513,正常N,水样,2,50.6,2,50.6,681.654,41.9,37.8,680.308,42,38.3,663,80,100,TOC,1,2.5,
2023-08-13 20:36:03,77.5348,49.6969,正常N,水样,2,50.6,2,50.6,681.413,41.9,37.4,678.529,41.9,37.6,662,80,100,TOC,1,2.5,
2023-08-13 20:44:38,74.5564,47.7878,正常N,水样,2,50.6,2,50.6,680.837,41.9,37.7,680.163,41.9,37.9,661,80,100,TOC,1,2.5,
2023-08-13 20:53:12,74.8418,47.9707,正常N,水样,2,50.6,2,50.6,679.827,42,37.9,680.5,42,37.5,662,80,100,TOC,1,2.5,
2023-08-13 21:01:48,74.3967,47.6855,正常N,水样,2,50.6,2,50.6,681.846,42,37.2,679.442,41.9,37.6,661,80,100,TOC,1,2.5,
2023-08-13 21:10:23,74.8114,47.9513,正常N,水样,2,50.6,2,50.6,681.702,42,37.9,680.5,42,37.9,663,80,100,TOC,1,2.5,
2023-08-13 21:19:00,74.5639,47.7926,正常N,水样,2,50.6,2,50.6,681.942,41.9,38.1,679.827,41.9,37.9,661,80,100,TOC,1,2.5,
2023-08-13 21:27:34,76.3361,48.9286,正常N,水样,2,50.6,2,50.6,681.798,41.9,38.5,680.837,41.9,37.9,662,80,100,TOC,1,2.5,
2023-08-13 21:36:09,74.5396,47.777,正常N,水样,2,50.6,2,50.6,680.26,42,38,678,42,38.1,662,80,100,TOC,1,2.5,
2023-08-13 21:44:44,77.1088,49.4238,正常N,水样,2,50.6,2,50.6,682.327,41.9,37.8,681.125,42,38.4,662,80,100,TOC,1,2.5,
2023-08-13 21:53:19,75.657,48.4933,正常N,水样,2,50.6,2,50.7,681.654,42,37.9,679.106,42,37.9,661,80,100,TOC,1,2.5,
2023-08-13 22:01:54,74.3418,47.6503,正常N,水样,2,50.6,2,50.6,682.135,41.9,37.5,680.26,41.9,37.9,661,80,100,TOC,1,2.5,
2023-08-13 22:10:28,74.5286,47.77,正常N,水样,2,50.6,2,50.6,680.933,41.9,37.4,679.106,41.9,37.8,662,80,100,TOC,1,2.5,
2023-08-13 22:19:03,76.088,48.7695,正常N,水样,2,50.6,2,50.6,682.183,42,38,678.625,42,37.6,662,80,100,TOC,1,2.5,
2023-08-13 22:27:39,76.6101,49.1042,正常N,水样,2,50.6,2,50.6,680.404,42,37.1,680.067,42,38,661,80,100,TOC,1,2.5,
2023-08-13 22:36:13,73.8181,47.3146,正常N,水样,2,50.6,2,50.7,681.894,42,37.9,678.962,41.9,37.6,663,80,100,TOC,1,2.5,
2023-08-13 22:44:49,73.9519,47.4004,正常N,水样,2,50.7,2,50.6,681.125,42,37.7,679.01,42,38.2,662,80,100,TOC,1,2.5,
2023-08-13 22:53:24,74.3315,47.6437,正常N,水样,2,50.6,2,50.7,682.664,41.9,37.2,681.173,41.9,37.6,662,80,100,TOC,1,2.5,
2023-08-13 23:01:59,75.4217,48.3424,正常N,水样,2,50.6,2,50.6,681.51,42,37.3,679.202,42,37.8,661,80,100,TOC,1,2.5,
2023-08-13 23:10:33,75.4943,48.389,正常N,水样,2,50.6,2,50.6,681.51,42,37.3,679.154,41.9,37.9,646,80,100,TOC,1,2.5,
2023-08-13 23:24:02,75.2769,48.2497,正常N,水样,2,50.6,2,50.6,682.663,41.8,38.1,679.01,41.9,38.1,743,80,100,TOC,1,2.5,
2023-08-13 23:33:57,76.7737,49.209,正常N,水样,2,50.6,2,50.6,681.365,41.8,37.5,679.346,41.9,38.1,664,80,100,TOC,1,2.5,
2023-08-13 23:42:34,75.6317,48.4771,正常N,水样,2,50.6,2,50.5,680.837,41.9,37.7,679.971,42,37.8,666,80,100,TOC,1,2.5,
2023-08-13 23:51:12,75.3664,48.307,正常N,水样,2,50.5,2,50.6,681.029,41.9,37.8,680.356,41.9,38,664,80,100,TOC,1,2.5,
2023-08-13 23:59:49,73.9533,47.4013,正常N,水样,2,50.6,2,50.6,681.173,42,37.5,681.654,41.9,37.4,663,80,100,TOC,1,2.5,
2023-08-14 00:08:25,73.9942,47.4275,正常N,水样,2,50.6,2,50.6,681.462,42,38.2,679.442,42,38.3,663,80,100,TOC,1,2.5,
2023-08-14 00:17:00,75.1964,48.198,正常N,水样,2,50.6,2,50.6,680.692,42,38.3,680.644,42,38.1,665,80,100,TOC,1,2.5,
2023-08-14 00:25:37,73.8599,47.3414,正常N,水样,2,50.6,2,50.6,680.74,41.9,38,679.346,41.9,37.7,663,80,100,TOC,1,2.5,
2023-08-14 00:34:13,76.6473,49.128,正常N,水样,2,50.6,2,50.6,681.125,42,38,678.721,42,38.2,664,80,100,TOC,1,2.5,
2023-08-14 00:42:50,75.9091,48.6549,正常N,水样,2,50.6,2,50.6,681.702,42,37.8,681.558,42,37.7,663,80,100,TOC,1,2.5,
2023-08-14 00:51:25,76.1765,48.8263,正常N,水样,2,50.6,2,50.6,682.135,41.9,37.9,681.846,41.9,37.2,663,80,100,TOC,1,2.5,
2023-08-14 01:00:01,73.1449,46.8831,正常N,水样,2,50.6,2,50.6,681.702,41.9,37.9,680.5,42,37.8,663,80,100,TOC,1,2.5,
2023-08-14 01:08:37,74.4916,47.7463,正常N,水样,2,50.6,2,50.6,682.615,41.9,37.7,681.173,41.9,37.7,666,80,100,TOC,1,2.5,
2023-08-14 01:17:15,75.7686,48.5648,正常N,水样,2,50.6,2,50.6,681.269,41.9,37.9,679.827,42,37.9,664,80,100,TOC,1,2.5,
2023-08-14 01:25:51,72.5005,46.4701,正常N,水样,2,50.6,2,50.6,682.615,41.9,37.6,679.058,42,37.7,665,80,100,TOC,1,2.5,
2023-08-14 01:34:29,75.3135,48.2731,正常N,水样,2,50.6,2,50.6,682.327,41.9,37.7,680.5,42,37.9,662,80,100,TOC,1,2.5,
2023-08-14 01:43:04,75.1716,48.1822,正常N,水样,2,50.6,2,50.6,681.029,42,38.1,679.01,41.9,37.3,664,80,100,TOC,1,2.5,
2023-08-14 01:51:41,75.6664,48.4993,正常N,水样,2,50.6,2,50.6,680.885,42,37.9,680.74,42,37.8,662,80,100,TOC,1,2.5,
2023-08-14 02:00:16,73.8404,47.3289,正常N,水样,2,50.6,2,50.7,681.317,42,38.6,681.077,42,37.4,663,80,100,TOC,1,2.5,
2023-08-14 02:08:52,75.6371,48.4805,正常N,水样,2,50.6,2,50.6,680.692,42,37.6,680.452,42,37.6,663,80,100,TOC,1,2.5,
2023-08-14 02:17:28,74.1769,47.5446,正常N,水样,2,50.7,2,50.7,680.885,42,38,678.769,42,37.8,663,80,100,TOC,1,2.5,
2023-08-14 02:26:04,76.271,48.8868,正常N,水样,2,50.7,2,50.6,680.644,42,37.6,680.5,42,37.9,663,80,100,TOC,1,2.5,
2023-08-14 02:34:40,73.4113,47.0539,正常N,水样,2,50.7,2,50.6,681.606,41.9,38.7,681.221,42,37.1,663,80,100,TOC,1,2.5,
2023-08-14 02:43:16,76.2118,48.8489,正常N,水样,2,50.6,2,50.7,680.404,42,38.3,678.817,42,37.6,662,80,100,TOC,1,2.5,
2023-08-14 02:51:51,74.2264,47.5763,正常N,水样,2,50.7,2,50.6,681.606,42,37.6,679.25,42,38,662,80,100,TOC,1,2.5,
2023-08-14 03:00:26,74.855,47.9792,正常N,水样,2,50.6,2,50.6,680.692,42,38.4,679.442,42,38.1,625,80,100,TOC,1,2.5,
2023-08-14 03:09:02,76.3616,48.9449,正常N,水样,2,50.6,2,50.7,680.788,41.9,37.5,679.49,42,37.9,663,80,100,TOC,1,2.5,
2023-08-14 03:17:38,75.0421,48.0991,正常N,水样,2,50.6,2,50.7,680.788,41.9,37.5,679.394,41.8,38.1,640,80,100,TOC,1,2.5,
2023-08-14 03:31:02,75.9631,48.6895,正常N,水样,2,50.6,2,50.6,682.76,41.9,37.4,678.625,41.9,37.2,741,80,100,TOC,1,2.5,
2023-08-14 03:40:55,77.8809,49.9187,正常N,水样,2,50.6,2,50.6,681.317,42,38.1,680.788,42,37.9,665,80,100,TOC,1,2.5,
2023-08-14 03:49:32,76.0218,48.7271,正常N,水样,2,50.6,2,50.6,680.644,41.9,37.6,679.394,41.9,36.7,664,80,100,TOC,1,2.5,
2023-08-14 03:58:08,74.0802,47.4826,正常N,水样,2,50.6,2.1,50.6,680.933,42,38,679.923,42,37.8,664,80,100,TOC,1,2.5,
2023-08-14 04:06:45,75.9371,48.6728,正常N,水样,2,50.6,2,50.6,681.221,42,37.9,680.019,42,37.7,664,80,100,TOC,1,2.5,
2023-08-14 04:15:21,73.9869,47.4228,正常N,水样,2,50.6,2,50.6,681.317,42,38.1,681.317,42,38,663,80,100,TOC,1,2.5,
2023-08-14 04:23:57,76.3107,48.9123,正常N,水样,2,50.6,2,50.6,682.76,42,38.4,680.644,42,38.1,663,80,100,TOC,1,2.5,
2023-08-14 04:32:33,75.9874,48.705,正常N,水样,2,50.6,2,50.6,681.51,41.9,37.9,678.817,42,38.1,664,80,100,TOC,1,2.5,
2023-08-14 04:41:09,73.9137,47.3759,正常N,水样,2,50.6,2,50.7,681.51,42,37.8,680.356,42,37.4,664,80,100,TOC,1,2.5,
2023-08-14 04:49:45,75.9392,48.6742,正常N,水样,2,50.7,2,50.6,682.519,41.9,37,681.317,42,38,664,80,100,TOC,1,2.5,
2023-08-14 04:58:22,75.599,48.4561,正常N,水样,2,50.6,2,50.6,682.327,41.9,37.4,679.49,42,38,663,80,100,TOC,1,2.5,
2023-08-14 05:06:58,74.8942,48.0044,正常N,水样,2,50.6,2.1,50.6,682.664,42,38.3,679.875,42,38.2,657,80,100,TOC,1,2.5,
2023-08-14 05:15:28,75.0925,48.1315,正常N,水样,2,50.6,2,50.6,682.327,42,37.4,679.731,42,37.9,666,80,100,TOC,1,2.5,
2023-08-14 05:24:07,74.3268,47.6407,正常N,水样,2,50.6,2,50.6,682.183,42,37.6,678.865,42,38,663,80,100,TOC,1,2.5,
2023-08-14 05:32:43,75.9019,48.6503,正常N,水样,2,50.6,2,50.6,681.077,42,38.3,679.442,42,38,663,80,100,TOC,1,2.5,
2023-08-14 05:41:18,74.1334,47.5167,正常N,水样,2,50.6,2,50.6,681.414,42,38.3,679.827,42,37.5,663,80,100,TOC,1,2.5,
2023-08-14 05:49:54,75.8828,48.638,正常N,水样,2,50.6,2,50.7,681.125,42,38,678.817,42,37.3,663,80,100,TOC,1,2.5,
2023-08-14 05:58:29,74.0259,47.4478,正常N,水样,2,50.6,2,50.7,682.279,42,37.7,679.058,42,37.9,663,80,100,TOC,1,2.5,
2023-08-14 06:07:05,73.7909,47.2972,正常N,水样,2,50.6,2,50.6,680.692,42,37.6,678.817,42,37.7,662,80,100,TOC,1,2.5,
2023-08-14 06:15:40,76.2488,48.8726,正常N,水样,2,50.7,2,50.6,680.788,42,37.6,680.885,42,37.7,662,80,100,TOC,1,2.5,
2023-08-14 06:24:15,75.0547,48.1072,正常N,水样,2,50.6,2,50.6,680.74,42,37.6,680.019,42,38.3,663,80,100,TOC,1,2.5,
2023-08-14 06:32:50,75.7273,48.5384,正常N,水样,2,50.6,2,50.7,682.231,42,37.9,680.067,42,37.4,663,80,100,TOC,1,2.5,
2023-08-14 06:41:25,74.4553,47.723,正常N,水样,2,50.6,2,50.7,680.644,42,37.9,680.356,42,37.6,663,80,100,TOC,1,2.5,
2023-08-14 06:50:01,74.4758,47.7362,正常N,水样,2,50.6,2,50.7,681.606,42,37.4,679.875,42,37.9,624,80,100,TOC,1,2.5,
2023-08-14 06:58:36,75.771,48.5664,正常N,水样,2,50.7,2,50.7,681.606,42,37.5,678.962,41.9,37.4,663,80,100,TOC,1,2.5,
2023-08-14 07:07:12,74.4003,47.6878,正常N,水样,2,50.6,2,50.7,681.221,41.9,38.1,678.962,42,37.8,662,80,100,TOC,1,2.5,
2023-08-14 07:15:47,75.7231,48.5356,正常N,水样,2,50.7,2,50.6,681.894,42,37.3,679.538,42,37.7,664,80,100,TOC,1,2.5,
2023-08-14 07:24:24,74.9714,48.0538,正常N,水样,2,50.7,2,50.6,681.894,42,37.3,681.414,41.9,37,652,80,100,TOC,1,2.5,
2023-08-14 07:38:00,74.1283,47.5135,正常N,水样,2,50.5,2,50.5,681.606,41.9,37.4,679.394,41.9,37.9,743,80,100,TOC,1,2.5,
2023-08-14 07:47:56,73.4713,47.0923,正常N,水样,2,50.6,2,50.5,680.5,41.9,37.7,680.837,41.9,37.8,661,80,100,TOC,1,2.5,
2023-08-14 07:56:30,75.1365,48.1597,正常N,水样,2,50.5,2,50.6,683.096,41.9,37.9,680.885,41.9,37.5,665,80,100,TOC,1,2.5,
2023-08-14 08:05:08,73.9178,47.3785,正常N,水样,2,50.5,2,50.6,681.606,41.8,38,678.24,41.8,37.9,663,80,100,TOC,1,2.5,
2023-08-14 08:13:43,73.8335,47.3245,正常N,水样,2,50.5,2,50.6,683.048,41.8,37.4,680.74,41.7,37.3,665,80,100,TOC,1,2.5,
2023-08-14 08:22:21,77.0325,49.375,正常N,水样,2,50.5,2,50.5,680.212,41.6,37.7,680.788,41.5,37.4,665,80,100,TOC,1,2.5,
2023-08-14 08:30:59,74.5784,47.8019,正常N,水样,2,50.4,2,50.4,680.933,41.5,38,680.548,41.5,37.9,663,80,100,TOC,1,2.5,
2023-08-14 08:39:34,283.145,181.485,超量程T,水样,2,50.4,2,50.4,682.038,41.4,37.9,680.164,41.5,38,663,80,100,TOC,1,2.5,
2023-08-14 08:48:10,151.407,97.0459,超量程T,水样,2,50.4,2,50.4,682.087,41.5,37.6,680.26,41.4,37.2,662,80,100,TOC,1,2.5,
2023-08-14 08:56:45,74.4141,47.6966,正常N,水样,2,50.3,2,50.3,680.837,41.3,38,679.442,41.4,38.1,663,80,100,TOC,1,2.5,
2023-08-14 09:05:20,77.4207,49.6238,正常N,水样,2,50.3,2,50.3,680.596,41.3,37.6,679.01,41.3,37.6,662,80,100,TOC,1,2.5,
2023-08-14 09:13:55,74.5056,47.7553,正常N,水样,2,50.2,2,50.2,681.462,41.3,37.5,679.923,41.3,38,662,80,100,TOC,1,2.5,
2023-08-14 09:22:30,74.949,48.0395,正常N,水样,2,50.2,2,50.1,680.885,41.2,37.5,680.5,41.3,37.9,662,80,100,TOC,1,2.5,
2023-08-14 09:31:05,74.5059,47.7555,正常N,水样,2,50.2,2,50.1,679.731,41.3,37.9,680.548,41.2,37.5,663,80,100,TOC,1,2.5,
2023-08-14 09:39:41,75.7679,48.5643,正常N,水样,2,50.1,2,50.1,681.462,41.2,37.8,680.452,41.2,37.5,664,80,100,TOC,1,2.5,
2023-08-14 09:48:18,75.082,48.1248,正常N,水样,2,50.1,2,50.1,681.462,41.2,37.8,680.164,41.1,37.7,651,80,100,TOC,1,2.5,
2023-08-14 10:16:08,80.9576,48.3673,正常N,水样,2,49.9,2,49.9,680.74,40.9,37.5,680.356,40.9,37.3,747,80,100,TOC,1,2.5,
2023-08-14 10:25:43,80.1175,47.8653,正常N,水样,2,49.8,2,49.8,679.923,40.8,37.8,679.346,41,37.8,712,80,100,TOC,1,2.5,
2023-08-14 10:34:43,78.8626,47.1156,正常N,水样,2,49.8,2,49.8,680.404,41,37.9,681.029,41,37.6,713,80,100,TOC,1,2.5,
2023-08-14 10:43:43,80.3795,48.0219,正常N,水样,2,49.8,2,49.8,681.365,41,38.1,680.404,41,37.7,713,80,100,TOC,1,2.5,
2023-08-14 10:52:44,79.7535,47.6479,正常N,水样,2,49.8,2,49.8,679.923,41,37.5,680.5,41,37.7,712,80,100,TOC,1,2.5,
2023-08-14 11:01:44,79.0818,47.2466,正常N,水样,2,49.8,2,49.8,681.846,41,37.1,678.769,41,37.6,712,80,100,TOC,1,2.5,
2023-08-14 11:10:44,50.6874,30.2826,正常N,水样,2,49.8,2,49.8,681.029,40.9,38,678.865,41,38,649,80,100,TOC,1,2.5,
2023-08-14 11:19:44,50.8871,30.402,正常N,水样,2,49.8,2.1,49.8,680.644,40.9,37.7,680.837,40.9,37.9,648,80,100,TOC,1,2.5,
2023-08-14 11:28:44,51.2785,30.6358,正常N,水样,2,49.8,2,49.8,680.644,40.9,37.7,680.404,40.9,37.9,648,80,100,TOC,1,2.5,
2023-08-14 11:42:15,51.3711,30.6911,正常N,水样,2,49.6,2,49.7,681.846,40.9,37.3,679.827,41,37.7,680,80,100,TOC,1,2.5,
2023-08-14 11:51:46,50.5247,30.1855,正常N,水样,2,49.6,2,49.7,681.894,41,37.8,680.404,41,37.5,712,80,100,TOC,1,2.5,
2023-08-14 12:00:46,51.6421,30.853,正常N,水样,2,49.8,2,49.7,681.75,41,37.6,680.26,41.1,37.4,714,80,100,TOC,1,2.5,
2023-08-14 12:09:48,51.2717,30.6318,正常N,水样,2,49.7,2,49.8,681.51,41,37.9,678.433,41.2,37.6,712,80,100,TOC,1,2.5,
2023-08-14 12:18:48,51.5383,30.791,正常N,水样,2,49.7,2,49.7,681.606,41.2,37.2,680.692,41.1,37.6,713,80,100,TOC,1,2.5,
2023-08-14 12:27:49,49.6146,29.6417,正常N,水样,2,49.8,2,49.8,681.414,41,37.5,680.837,41,37.7,649,80,100,TOC,1,2.5,
2023-08-14 12:36:49,21.1548,12.6387,正常N,水样,2,49.8,2,49.8,680.692,41,38.2,678.048,41.1,38,649,80,100,TOC,1,2.5,
2023-08-14 12:45:50,20.6314,12.326,正常N,水样,2,49.8,2,49.8,680.548,41,37.2,679.683,41,37.4,648,80,100,TOC,1,2.5,
2023-08-14 12:54:50,20.2362,12.0899,正常N,水样,2,49.8,2,49.8,680.5,41,37.5,679.923,41,37.5,648,80,100,TOC,1,2.5,
2023-08-14 13:03:50,20.3936,12.1839,正常N,水样,2,49.8,2,49.8,679.971,41,37.6,679.346,41,37.9,648,80,100,TOC,1,2.5,
2023-08-14 13:12:50,20.0131,11.9566,正常N,水样,2,49.8,2,49.8,680.933,41,37.2,680.308,41,37.1,648,80,100,TOC,1,2.5,
2023-08-14 13:21:50,19.9139,11.8973,正常N,水样,2,49.8,2,49.8,680.933,41,37.2,679.346,41,36.5,609,80,100,TOC,1,2.5,
2023-08-14 13:59:19,1059.92,633.235,超量程T,水样,2,49.4,2,49.4,681.317,40.9,37.1,679.827,40.8,36.3,744,80,100,TOC,1,2.5,
2023-08-14 14:21:24,1795.67,59.7839,正常N,水样,2,49.4,2,49.4,681.173,41,37,681.173,41,37,1051,1600,2000,TOC,1,2.5,
2023-08-14 14:38:40,1570.41,52.2842,正常N,水样,2,49.5,2,49.5,681.654,41.1,38,681.654,41.1,38,1004,1600,2000,TOC,1,2.5,
2023-08-14 14:55:09,1558.13,51.8755,正常N,水样,2,49.6,2,49.6,682.279,41.2,37.6,682.279,41.2,37.6,1004,1600,2000,TOC,1,2.5,
2023-08-14 15:11:38,1578.43,52.5512,正常N,水样,2,49.8,2,49.8,681.413,41.2,37.1,681.413,41.2,37.1,1004,1600,2000,TOC,1,2.5,
2023-08-14 15:28:07,1573.37,52.3826,正常N,水样,2,49.8,2,49.8,681.413,41.2,37.1,681.029,41,37.3,994,1600,2000,TOC,1,2.5,
2023-08-14 15:47:24,1573.12,52.3744,正常N,水样,2,49.7,2,49.7,682.231,41,37.4,682.231,41,37.4,1035,1600,2000,TOC,1,2.5,
2023-08-14 16:04:25,1592.21,53.0102,正常N,水样,2,49.7,2,49.8,682.231,41,37.4,680.452,41,37.5,991,1600,2000,TOC,1,2.5,
2023-08-14 16:22:54,982.768,32.7197,正常N,水样,2,49.7,2,49.7,682.327,40.8,37.4,682.327,40.8,37.2,1037,1600,2000,TOC,1,2.5,
2023-08-14 16:39:57,952.94,31.7266,正常N,水样,2,49.6,2,49.6,682.375,40.8,38.3,682.375,40.8,38.3,1004,1600,2000,TOC,1,2.5,
2023-08-14 16:56:26,973.037,32.3957,正常N,水样,2,49.6,2,49.6,682.183,40.9,37.6,682.183,40.9,37.6,1005,1600,2000,TOC,1,2.5,
2023-08-14 17:12:56,982.618,32.7147,正常N,水样,2,49.6,2,49.6,682.76,40.9,37.6,682.76,40.9,37.6,1005,1600,2000,TOC,1,2.5,
2023-08-14 17:29:26,986.658,32.8492,正常N,水样,2,49.6,2,49.6,681.75,40.9,38,681.75,40.9,38,1004,1600,2000,TOC,1,2.5,
2023-08-14 17:45:56,968.848,32.2562,正常N,水样,2,49.6,2,49.6,681.75,40.9,38,680.404,41,37.6,990,1600,2000,TOC,1,2.5,
2023-08-14 18:06:54,406.792,13.5435,正常N,水样,2,49.6,2,49.6,681.606,41,37.4,681.606,41,37.4,1037,1600,2000,TOC,1,2.5,
2023-08-14 18:23:57,406.399,13.5304,正常N,水样,2,49.6,2,49.6,682.615,41.1,37.5,682.615,41.1,37.5,1004,1600,2000,TOC,1,2.5,
2023-08-14 18:40:26,399.731,13.3084,正常N,水样,2,49.7,2,49.7,683.144,41.1,37.2,683.144,41.1,37.2,1005,1600,2000,TOC,1,2.5,
2023-08-14 18:56:56,400.758,13.3426,正常N,水样,2,49.8,2,49.8,682.375,41.2,38.2,682.375,41.2,38.2,1005,1600,2000,TOC,1,2.5,
2023-08-14 19:13:26,397.058,13.2194,正常N,水样,2,49.8,2,49.8,683.433,41.2,37.8,683.433,41.2,37.8,1005,1600,2000,TOC,1,2.5,
2023-08-14 19:29:57,393.133,13.0887,正常N,水样,2,49.8,2,49.8,683.433,41.2,37.8,680.692,41.3,37.7,991,1600,2000,TOC,1,2.5,
2023-08-14 19:59:57,0.120636,-0.00401637,正常N,水样,2,49.5,2,49.6,678.577,40.8,37.6,680.837,41.1,37.7,1005,1600,2000,TOC,1,2.5,
2023-08-14 20:29:56,0.372306,0.22243,正常N,水样,2,49.3,2,49.4,680.356,40.6,37.8,679.538,40.8,38.3,637,80,100,TOC,1,2.5,
2023-08-14 20:59:55,0.214224,0.127986,正常N,水样,2,49.1,2,49.2,680.404,40.4,37.6,679.058,40.8,37.7,627,80,100,TOC,1,2.5,
2023-08-14 21:29:54,0.0842826,0.0503538,正常N,水样,2,49,2,49.1,679.587,40.4,37.3,679.683,40.8,37.9,629,80,100,TOC,1,2.5,
2023-08-14 21:59:53,0.29689,0.177374,正常N,水样,2,49,2,49.1,679.298,40.5,38,678.577,40.8,37.6,631,80,100,TOC,1,2.5,
2023-08-14 22:29:52,0.20937,0.125086,正常N,水样,2,49,2,49.1,679.106,40.5,38.4,679.875,40.8,38.1,630,80,100,TOC,1,2.5,
2023-08-14 22:59:51,0.315283,0.188362,正常N,水样,2,49.1,2,49.1,679.01,40.5,38.1,677.952,40.8,37.8,634,80,100,TOC,1,2.5,
2023-08-14 23:29:50,0.122822,0.0733789,正常N,水样,2,49,2,49.1,679.25,40.5,37.5,678.433,40.8,38.1,638,80,100,TOC,1,2.5,
2023-08-14 23:59:50,0.155513,0.0929098,正常N,水样,2,49.1,2,49.1,681.029,40.6,37.9,679.298,41,37.6,629,80,100,TOC,1,2.5,
2023-08-15 00:29:49,0.0751278,-0.0448843,正常N,水样,2,49,2,49.2,679.683,40.6,38.2,677.663,40.9,37.6,637,80,100,TOC,1,2.5,
2023-08-15 00:59:48,0.277888,0.166021,正常N,水样,2,49.1,2,49.2,678.385,40.5,37.8,680.212,40.9,37.7,640,80,100,TOC,1,2.5,
2023-08-15 01:29:47,0.145965,0.0872053,正常N,水样,2,49.1,2,49.2,678.625,40.5,37.6,679.442,40.9,37.3,634,80,100,TOC,1,2.5,
2023-08-15 01:59:47,0.206444,0.123338,正常N,水样,2,49.1,2,49.2,680.74,40.5,37.9,679.971,40.9,37.6,659,80,100,TOC,1,2.5,
2023-08-15 02:29:47,0.106156,0.0634216,正常N,水样,2,49.1,2,49.2,680.644,40.6,38,678.913,40.9,37.8,634,80,100,TOC,1,2.5,
2023-08-15 02:59:46,0.16728,0.0999394,正常N,水样,2,49.1,2,49.2,679.827,40.5,38,679.346,40.9,38.3,659,80,100,TOC,1,2.5,
2023-08-15 03:29:45,0.0581027,0.0347129,正常N,水样,2,49.1,2,49.2,680.692,40.6,37.8,679.442,41,37.4,639,80,100,TOC,1,2.5,
2023-08-15 03:59:44,0.0310491,-0.01855,正常N,水样,2,49.1,2,49.2,678.769,40.7,37.5,680.115,41,37.8,632,80,100,TOC,1,2.5,
2023-08-15 04:29:43,0.191314,0.114298,正常N,水样,2,49.1,2,49.2,680.308,40.6,37.4,678,40.9,37.4,636,80,100,TOC,1,2.5,
2023-08-15 04:59:43,0.0975975,0.0583086,正常N,水样,2,49.1,2,49.2,679.731,40.6,37.9,679.635,41,37.5,634,80,100,TOC,1,2.5,
2023-08-15 05:29:43,0.100708,0.060167,正常N,水样,2,49.1,2,49.2,679.25,40.6,37.9,679.683,40.9,37.3,659,80,100,TOC,1,2.5,
2023-08-15 05:59:43,0.0412227,0.0246281,正常N,水样,2,49.1,2,49.2,680.5,40.6,37.6,679.442,40.9,37.8,660,80,100,TOC,1,2.5,
2023-08-15 06:29:42,0.0958085,0.0572398,正常N,水样,2,49.1,2,49.2,679.779,40.7,38.1,678.673,41,38.3,663,80,100,TOC,1,2.5,
2023-08-15 06:59:41,0.0738994,0.0441504,正常N,水样,2,49.1,2,49.3,680.115,40.6,37.7,680.115,41,38.2,660,80,100,TOC,1,2.5,
2023-08-15 07:29:40,0.095435,0.0570166,正常N,水样,2,49.1,2,49.3,679.01,40.6,37.9,678,41,37.9,636,80,100,TOC,1,2.5,
2023-08-15 07:59:40,0.0922191,0.0550953,正常N,水样,2,49.1,2,49.3,678.385,40.8,38.3,677.952,40.9,37.6,632,80,100,TOC,1,2.5,
2023-08-15 08:29:39,0.0469274,-0.0280363,正常N,水样,2,49.1,2.1,49.2,680.164,40.3,38.1,678.817,40.5,37.9,618,80,100,TOC,1,2.5,
2023-08-15 08:45:19,81.7036,48.8129,正常N,水样,2,49.1,2,49.2,682.279,40.5,37.5,680.26,40.5,38,698,80,100,TOC,1,2.5,
2023-08-15 08:54:30,80.7057,48.2167,正常N,水样,2,49.2,2,49.2,681.029,40.6,37.9,679.394,40.6,36.9,662,80,100,TOC,1,2.5,
2023-08-15 09:03:05,80.1126,47.8624,正常N,水样,2,49.3,2,49.3,681.558,40.7,37.8,678.721,40.8,37.9,663,80,100,TOC,1,2.5,
2023-08-15 09:11:41,81.1125,48.4598,正常N,水样,2,49.4,2,49.4,681.125,40.7,37.2,679.346,40.7,37.7,664,80,100,TOC,1,2.5,
2023-08-15 09:20:18,36.0164,21.5176,正常N,水样,2,49.4,1.9,49.4,681.846,40.8,37.5,679.875,40.8,37.7,663,80,100,TOC,1,2.5,
2023-08-15 09:28:54,78.7099,47.0244,正常N,水样,2,49.4,2,49.4,681.702,40.8,37.5,678.817,40.8,38.7,664,80,100,TOC,1,2.5,
2023-08-15 09:37:30,78.5916,46.9537,正常N,水样,2,49.4,2,49.5,681.702,40.8,37.5,680.5,40.7,37.7,646,80,100,TOC,1,2.5,
2023-08-15 09:50:04,20.9364,12.5082,正常N,水样,2,49.4,2,49.4,680.452,40.6,37.7,679.827,40.7,37.8,663,80,100,TOC,1,2.5,
2023-08-15 09:59:18,20.8597,12.4624,正常N,水样,2,49.5,2,49.4,682.087,40.6,37.5,680.164,40.7,37.9,625,80,100,TOC,1,2.5,
2023-08-15 10:07:54,20.0365,11.9706,正常N,水样,2,49.4,2,49.5,680.596,40.6,37.4,680.164,40.6,37.7,626,80,100,TOC,1,2.5,
2023-08-15 10:16:30,20.2018,12.0694,正常N,水样,2,49.5,2,49.5,682.087,40.7,37.1,680.644,40.8,37.3,626,80,100,TOC,1,2.5,
2023-08-15 10:25:07,20.8238,12.4409,正常N,水样,2,49.5,2,49.4,681.558,40.6,37.3,680.981,40.8,37.2,626,80,100,TOC,1,2.5,
2023-08-15 10:33:43,19.9685,11.93,正常N,水样,2,49.5,2,49.5,681.558,40.6,37.3,679.202,40.7,37.9,586,80,100,TOC,1,2.5,
2023-08-15 10:49:00,78.9842,47.1883,正常N,水样,2,49.4,2,49.4,680.115,40.5,37.2,680.452,40.5,37.9,660,80,100,TOC,1,2.5,
2023-08-15 10:58:11,79.593,47.552,正常N,水样,2,49.4,2,49.4,680.981,40.5,38.2,680.067,40.6,37.6,664,80,100,TOC,1,2.5,
2023-08-15 11:06:47,79.4329,47.4564,正常N,水样,2,49.4,2,49.4,681.51,40.7,37.2,679.683,40.7,37.7,664,80,100,TOC,1,2.5,
2023-08-15 11:15:23,79.7698,47.6576,正常N,水样,2,49.4,2,49.4,681.846,40.8,37.8,680.596,40.8,37.2,665,80,100,TOC,1,2.5,
2023-08-15 11:24:00,79.677,47.6022,正常N,水样,2,49.4,2,49.4,681.606,40.7,37.2,680.452,40.8,37.5,664,80,100,TOC,1,2.5,
2023-08-15 11:32:37,79.8045,47.6784,正常N,水样,2,49.5,2,49.5,682.231,40.8,37.1,680.452,40.8,37.7,664,80,100,TOC,1,2.5,
2023-08-15 11:41:13,81.9845,48.9808,正常N,水样,2,49.5,2,49.5,682.231,40.8,37.1,680.212,40.8,38.1,634,80,100,TOC,1,2.5,
2023-08-15 11:54:29,79.6281,47.573,正常N,水样,2,49.5,2,49.5,681.606,40.8,37.2,679.779,40.9,37.9,698,80,100,TOC,1,2.5,
2023-08-15 12:03:39,79.5807,47.5446,正常N,水样,2,49.5,2,49.5,681.654,40.8,38.2,679.827,40.9,38,664,80,100,TOC,1,2.5,
2023-08-15 12:12:16,80.6771,48.1997,正常N,水样,2,49.5,2,49.5,682.087,40.8,37.2,681.077,40.8,37.6,663,80,100,TOC,1,2.5,
2023-08-15 12:20:52,81.7115,48.8177,正常N,水样,2,49.6,2,49.6,680.596,40.8,37.8,679.538,40.8,37.6,666,80,100,TOC,1,2.5,
2023-08-15 12:29:31,81.1117,48.4593,正常N,水样,2,49.6,2,49.6,682.76,40.8,37.4,679.683,40.8,37.3,663,80,100,TOC,1,2.5,
2023-08-15 12:38:06,79.8178,47.6863,正常N,水样,2,49.6,2,49.6,681.702,40.8,37.2,680.981,40.8,37,664,80,100,TOC,1,2.5,
2023-08-15 12:46:43,80.2713,47.9572,正常N,水样,2,49.7,2,49.6,681.558,40.8,36.9,680.404,40.8,37.6,663,80,100,TOC,1,2.5,
2023-08-15 12:55:19,79.4661,47.4762,正常N,水样,2,49.7,2,49.7,680.789,40.8,37.6,680.644,40.8,37.5,663,80,100,TOC,1,2.5,
2023-08-15 13:03:55,79.3858,47.4282,正常N,水样,2,49.7,2,49.7,681.51,40.8,37.9,678.673,40.8,37.5,664,80,100,TOC,1,2.5,
2023-08-15 13:12:31,78.4915,46.8939,正常N,水样,2,49.7,2,49.7,680.644,40.8,37.4,680.212,40.8,37.6,663,80,100,TOC,1,2.5,
2023-08-15 13:21:07,79.3991,47.4361,正常N,水样,2,49.7,2,49.7,681.606,40.7,37.7,680.308,40.8,37.2,663,80,100,TOC,1,2.5,
2023-08-15 13:29:43,81.3544,48.6043,正常N,水样,2,49.7,2,49.7,682.038,40.8,37.5,679.923,40.8,38,663,80,100,TOC,1,2.5,
2023-08-15 13:38:19,80.3091,47.9798,正常N,水样,2,49.7,2,49.7,681.365,40.7,37.9,679.394,40.8,37.9,663,80,100,TOC,1,2.5,
2023-08-15 13:46:55,80.0331,47.815,正常N,水样,2,49.7,2,49.7,681.365,40.8,37.6,679.923,40.8,38,625,80,100,TOC,1,2.5,
2023-08-15 13:55:31,82.0328,49.0096,正常N,水样,2,49.7,2,49.7,681.51,40.8,37.4,680.5,40.8,37.8,663,80,100,TOC,1,2.5,
2023-08-15 14:04:07,81.835,48.8914,正常N,水样,2,49.7,2,49.6,681.75,40.8,37.4,680.596,40.8,37.5,663,80,100,TOC,1,2.5,
2023-08-15 14:12:43,93.1521,55.6527,正常N,水样,2,49.7,2,49.6,681.75,40.8,37.4,679.346,40.8,37.9,652,80,100,TOC,1,2.5,
2023-08-15 14:27:46,81.5395,48.7149,正常N,水样,2,49.6,2,49.5,679.587,40.6,37.4,681.029,40.5,38.1,676,80,100,TOC,1,2.5,
2023-08-15 15:00:25,34.6059,20.6749,正常N,水样,2,49.4,2,49.4,679.827,40.4,38.3,680.308,40.5,37.7,665,80,100,TOC,1,2.5,
2023-08-15 15:09:41,33.5759,20.0596,正常N,水样,2,49.4,2,49.4,680.596,40.6,37.5,680.404,40.6,37.2,624,80,100,TOC,1,2.5,
2023-08-15 15:18:17,34.6607,20.7077,正常N,水样,2,49.4,2,49.4,681.317,40.8,37.9,680.644,40.8,37.5,623,80,100,TOC,1,2.5,
2023-08-15 15:26:52,33.5247,20.029,正常N,水样,2,49.4,2,49.4,681.606,40.8,37.4,680.404,40.8,37.5,623,80,100,TOC,1,2.5,
2023-08-15 15:35:26,33.1732,19.819,正常N,水样,2,49.4,2,49.4,681.317,40.8,37.6,679.394,40.9,37.7,625,80,100,TOC,1,2.5,
2023-08-15 15:44:02,33.9312,20.2718,正常N,水样,2,49.4,2,49.4,681.317,40.8,37.6,678.625,40.8,37.5,600,80,100,TOC,1,2.5,
2023-08-15 15:56:45,33.1394,19.7988,正常N,水样,2,49.4,2,49.4,681.462,40.8,37.1,679.202,40.8,37,658,80,100,TOC,1,2.5,
2023-08-15 16:05:55,34.0328,20.3326,正常N,水样,2,49.4,2,49.5,681.462,40.7,37.2,680.115,40.8,37.5,624,80,100,TOC,1,2.5,
2023-08-15 16:14:30,33.1858,19.8265,正常N,水样,2,49.4,2,49.4,681.413,40.6,36.9,680.164,40.7,37.3,624,80,100,TOC,1,2.5,
2023-08-15 16:23:05,33.2973,19.8931,正常N,水样,2,49.4,2,49.5,681.606,40.5,36,680.164,40.6,37.3,624,80,100,TOC,1,2.5,
2023-08-15 16:31:40,34.1247,20.3874,正常N,水样,2,49.4,2,49.4,681.414,40.5,37,680.26,40.5,37,623,80,100,TOC,1,2.5,
2023-08-15 16:40:14,33.3582,19.9295,正常N,水样,2,49.4,2,49.4,681.462,40.5,37,680.115,40.5,37.1,624,80,100,TOC,1,2.5,
2023-08-15 16:48:50,33.6226,20.0874,正常N,水样,2,49.4,2,49.4,681.606,40.5,37.2,680.019,40.5,36.8,623,80,100,TOC,1,2.5,
2023-08-15 16:57:24,33.1325,19.7947,正常N,水样,2,49.4,2,49.4,681.558,40.5,36.9,680.356,40.5,37.3,624,80,100,TOC,1,2.5,
2023-08-15 17:05:59,33.4693,19.9959,正常N,水样,2,49.4,2,49.4,681.558,40.5,36.9,679.683,40.5,37.8,621,80,100,TOC,1,2.5,
2023-08-15 17:18:56,82.0961,49.0474,正常N,水样,2,49.3,1.9,49.3,681.173,40.3,37.3,680.212,40.3,37.5,692,80,100,TOC,1,2.5,
2023-08-15 17:28:03,81.1197,48.4641,正常N,水样,2,49.2,2,49.3,681.654,40.3,37.1,679.731,40.5,37.4,660,80,100,TOC,1,2.5,
2023-08-15 17:36:36,83.2196,49.7187,正常N,水样,2,49.3,2,49.2,681.558,40.5,37.3,679.779,40.4,38,661,80,100,TOC,1,2.5,
2023-08-15 17:45:11,122.744,73.3318,超量程T,水样,2,49.2,2,49.3,681.606,40.5,37.8,679.779,40.5,37.4,661,80,100,TOC,1,2.5,
2023-08-15 17:53:46,81.1639,48.4905,正常N,水样,2,49.2,2,49.3,681.125,40.5,37.4,679.587,40.6,37.4,661,80,100,TOC,1,2.5,
2023-08-15 18:02:21,80.7545,48.2459,正常N,水样,2,49.3,2,49.4,681.125,40.6,37.2,679.923,40.6,37.6,660,80,100,TOC,1,2.5,
2023-08-15 18:10:55,81.2246,48.5268,正常N,水样,1.9,49.3,2,49.4,680.885,40.5,36.7,679.875,40.6,37.2,661,80,100,TOC,1,2.5,
2023-08-15 18:19:29,81.6844,48.8015,正常N,水样,2,49.4,2,49.3,681.365,40.6,37.8,679.635,40.7,37.4,662,80,100,TOC,1,2.5,
2023-08-15 18:28:05,182.309,108.919,超量程T,水样,2,49.4,2,49.4,681.846,40.7,37.2,679.298,40.7,37.8,661,80,100,TOC,1,2.5,
2023-08-15 18:36:38,79.5881,47.5491,正常N,水样,2,49.4,2,49.4,681.558,40.8,36.9,678.385,40.8,37.7,669,80,100,TOC,1,2.5,
2023-08-15 18:45:20,81.7625,48.8481,正常N,水样,2,49.4,2,49.4,681.654,40.8,37.4,680.019,40.7,37.6,661,80,100,TOC,1,2.5,
2023-08-15 18:53:55,81.2363,48.5337,正常N,水样,2,49.5,2,49.5,682.375,40.8,38.2,680.885,40.8,37.7,660,80,100,TOC,1,2.5,
2023-08-15 19:02:29,410.646,245.336,超量程T,水样,2,49.5,2,49.5,681.558,40.8,37.7,679.923,40.8,37.7,661,80,100,TOC,1,2.5,
2023-08-15 19:11:03,81.0001,48.3927,正常N,水样,2,49.5,2,49.5,681.173,40.8,37.5,680.212,40.8,37.4,660,80,100,TOC,1,2.5,
2023-08-15 19:19:38,230.628,137.786,超量程T,水样,2,49.6,2,49.6,681.558,40.8,37.9,679.635,40.9,37.8,659,80,100,TOC,1,2.5,
2023-08-15 19:28:11,351.505,210.003,超量程T,水样,2,49.5,2,49.6,682.567,40.8,37.7,680.885,40.8,37.5,675,80,100,TOC,1,2.5,
2023-08-15 19:37:05,155.677,93.0076,超量程T,水样,2,49.6,2,49.6,682.135,40.8,38.1,679.875,41,38,655,80,100,TOC,1,2.5,
2023-08-15 19:45:33,81.6333,48.7709,正常N,水样,2,49.6,1.9,49.7,682.135,40.8,38.1,680.164,40.8,37.3,637,80,100,TOC,1,2.5,
2023-08-15 19:58:46,80.2442,47.941,正常N,水样,2.1,49.5,2.1,49.6,681.462,40.5,36.2,679.827,40.5,36.8,691,80,100,TOC,1,2.5,
2023-08-15 20:07:52,210.96,126.036,超量程T,水样,2.1,49.5,2,49.5,681.462,40.5,36.2,680.788,40.7,37.4,649,80,100,TOC,1,2.5,
2023-08-15 20:37:52,80.2929,47.9702,正常N,水样,2,49.1,2,49.1,680.356,40.3,38,679.683,40.6,37.8,685,80,100,TOC,1,2.5,
2023-08-15 21:07:52,79.8717,47.7185,正常N,水样,2.1,48.9,2,49,678.769,40.2,37.6,679.346,40.5,37.9,652,80,100,TOC,1,2.5,
2023-08-15 21:37:51,81.5793,48.7387,正常N,水样,2,48.8,2,48.9,680.308,40.2,37.9,680.26,40.5,38,677,80,100,TOC,1,2.5,
2023-08-15 22:07:50,111.995,66.9103,超量程T,水样,2,48.8,2,48.9,680.115,40.3,37.4,681.413,40.6,37.8,690,80,100,TOC,1,2.5,
2023-08-15 22:37:50,80.6793,48.201,正常N,水样,2,48.8,2,49,680.164,40.3,37.9,680.067,40.6,38,671,80,100,TOC,1,2.5,
2023-08-15 23:07:49,80.5872,48.1459,正常N,水样,2,48.8,2,49,679.202,40.3,37.7,680.692,40.6,37.6,682,80,100,TOC,1,2.5,
2023-08-15 23:37:49,81.841,48.895,正常N,水样,2,48.8,2,48.9,679.394,40.3,37.6,679.394,40.7,38.1,672,80,100,TOC,1,2.5,
2023-08-16 00:07:48,80.0558,47.8285,正常N,水样,2,48.8,2,49,678.577,40.5,37.7,680.644,40.8,37.6,683,80,100,TOC,1,2.5,
2023-08-16 00:37:48,78.889,47.1314,正常N,水样,2,48.9,2,49,680.26,40.4,37.2,678.529,40.7,38,674,80,100,TOC,1,2.5,
2023-08-16 01:07:47,77.8514,46.5115,正常N,水样,2,48.9,2,49.1,679.202,40.4,38.2,681.365,40.7,37.7,680,80,100,TOC,1,2.5,
2023-08-16 01:37:46,79.8153,47.6848,正常N,水样,2,48.9,2,49.1,679.731,40.4,38,680.837,40.7,37.8,649,80,100,TOC,1,2.5,
2023-08-16 02:07:45,81.5605,48.7275,正常N,水样,2,48.9,2,49.1,678.769,40.4,38,678.577,40.8,37.9,667,80,100,TOC,1,2.5,
2023-08-16 02:37:45,82.0014,48.9909,正常N,水样,2,48.9,2,49.1,679.683,40.4,37.8,678.817,40.8,37.9,666,80,100,TOC,1,2.5,
2023-08-16 03:07:44,80.8928,48.3286,正常N,水样,2,48.9,2,49.1,680.26,40.4,38.3,679.875,40.8,37.6,687,80,100,TOC,1,2.5,
2023-08-16 03:37:43,78.9419,47.163,正常N,水样,2,48.9,2,49.1,680.885,40.4,37.7,679.202,40.8,37.8,682,80,100,TOC,1,2.5,
2023-08-16 04:07:43,80.1042,47.8574,正常N,水样,2,48.9,2,49.1,679.875,40.5,37.4,680.212,40.9,37.9,662,80,100,TOC,1,2.5,
2023-08-16 04:37:43,79.3613,47.4136,正常N,水样,2,48.9,2,49.1,679.827,40.5,37.4,679.202,40.8,37.7,682,80,100,TOC,1,2.5,
2023-08-16 05:07:43,80.3851,48.0252,正常N,水样,1.9,48.9,2,49.1,680.164,40.4,37.4,678.913,40.8,38,665,80,100,TOC,1,2.5,
2023-08-16 05:37:42,78.8868,47.1301,正常N,水样,2,48.9,2,49.1,678.913,40.5,37.5,679.971,40.8,37.5,677,80,100,TOC,1,2.5,
2023-08-16 06:07:42,79.9116,47.7424,正常N,水样,2,49.1,2,49.1,678.865,40.5,37.6,681.365,40.8,36.9,687,80,100,TOC,1,2.5,
2023-08-16 06:37:42,80.812,48.2803,正常N,水样,2,49.1,2,49.1,678.529,40.5,38.6,680.067,40.9,38,675,80,100,TOC,1,2.5,
2023-08-16 07:07:42,80.877,48.3191,正常N,水样,2,49.1,2,49.1,679.923,40.5,37.7,681.365,40.8,37.4,677,80,100,TOC,1,2.5,
2023-08-16 07:37:42,80.2914,47.9692,正常N,水样,2,49,2,49.1,680.885,40.5,37.9,681.365,40.8,37.7,685,80,100,TOC,1,2.5,
2023-08-16 08:07:41,79.3725,47.4202,正常N,水样,2,49,2,49.1,679.779,40.5,37.6,680.548,40.8,37.8,669,80,100,TOC,1,2.5,
